time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.964276978280397e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0001049288912327,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,7.750065560685471e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001049291022354,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0004977328935638,285.4411926269531,294.1499938964844,298.15057373046875,292.1932067871094,298.1889953613281,298.2212829589844,284.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617524385452,1.308507435737738e-08,0.0010617392836138,-0.0333209112286567,0.0,0.0,0.0,-0.0112996427342295,60.0,13.882081985473633,0.0,-7.686101355375285e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.964276978280397e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0001049288912327,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,7.750065560685471e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001049291022354,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0004977328935638,285.4411926269531,294.1499938964844,298.15057373046875,292.1932067871094,298.1889953613281,298.2212829589844,284.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617524385452,1.308507435737738e-08,0.0010617392836138,-0.0333209112286567,0.0,0.0,0.0,-0.0112996427342295,60.0,13.882081985473633,0.0,-7.686101355375285e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,9.964612399926408e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001049324127961,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,7.750325312372297e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0001049326237989,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0004977497155778,285.43035888671875,294.1499938964844,298.109619140625,292.1894226074219,298.1875305175781,298.1804504394531,284.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617872467264,1.3089141326361188e-08,0.001061774091795,-0.0333315506577491,0.0,0.0,0.0,-0.0113016590476036,60.0,13.837546348571776,0.0,-7.68660513017494e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,9.964612399926408e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001049324127961,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,7.750325312372297e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0001049326237989,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0004977497155778,285.43035888671875,294.1499938964844,298.109619140625,292.1894226074219,298.1875305175781,298.1804504394531,284.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617872467264,1.3089141326361188e-08,0.001061774091795,-0.0333315506577491,0.0,0.0,0.0,-0.0113016590476036,60.0,13.837546348571776,0.0,-7.68660513017494e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,9.96525413938798e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001049391648848,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,7.750823715468869e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001049393758876,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0004977817879989,285.419677734375,294.1499938964844,298.0687255859375,292.1852111816406,298.18536376953125,298.1395568847656,284.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618546511977,1.3097025686192865e-08,0.0010618414962664,-0.0333521775901317,0.0,0.0,0.0,-0.0113055678084492,60.0,13.793931007385254,0.0,-7.687581415893875e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,9.96525413938798e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001049391648848,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,7.750823715468869e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001049393758876,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0004977817879989,285.419677734375,294.1499938964844,298.0687255859375,292.1852111816406,298.18536376953125,298.1395568847656,284.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618546511977,1.3097025686192865e-08,0.0010618414962664,-0.0333521775901317,0.0,0.0,0.0,-0.0113055678084492,60.0,13.793931007385254,0.0,-7.687581415893875e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.965676144929604e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0001049436104949,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,7.751151133561507e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0001049438142217,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0004978028591722,285.41436767578125,294.1499938964844,298.0482788085937,292.1829528808594,298.1840209960937,298.1191101074219,284.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899238266,1.3102228635375468e-08,0.0010618860833346,-0.0333657898008823,0.0,0.0,0.0,-0.0113081475719809,60.0,13.772418975830078,0.0,-7.688225167612472e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,9.966192010324448e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0001049490383593,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,7.751552038826048e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0001049492493621,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0004978287033736,285.4091186523437,294.1499938964844,298.02783203125,292.1805725097656,298.1825256347656,298.0986633300781,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619537206366,1.3108606644607336e-08,0.0010619405657052,-0.0333824753761291,0.0,0.0,0.0,-0.0113113094121217,60.0,13.751094818115234,0.0,-7.689015291134639e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.96746530290693e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0001049624479492,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,7.752541569061577e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.000104962651676,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.000497892324347,285.398681640625,294.1499938964844,297.987060546875,292.175537109375,298.1790771484375,298.0577697753906,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062088413164,1.3124369147021753e-08,0.0010620753746479,-0.0334237143397331,0.0,0.0,0.0,-0.0113191232085227,60.0,13.708919525146484,0.0,-7.69096715202977e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.96746530290693e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0001049624479492,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,7.752541569061577e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.000104962651676,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.000497892324347,285.398681640625,294.1499938964844,297.987060546875,292.175537109375,298.1790771484375,298.0577697753906,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062088413164,1.3124369147021753e-08,0.0010620753746479,-0.0334237143397331,0.0,0.0,0.0,-0.0113191232085227,60.0,13.708919525146484,0.0,-7.69096715202977e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,9.969077655114232e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001049794227583,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,7.753795216558501e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001049796264851,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,0.0004979729419574,285.3883972167969,294.1499938964844,297.94635009765625,292.17010498046875,298.17498779296875,298.0168762207031,284.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144354937821845e-08,0.0010622462723404,-0.0334760025143623,0.0,0.0,0.0,-0.0113290315493941,60.0,13.667461395263672,0.0,-7.69344268292116e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,9.969077655114232e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001049794227583,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,7.753795216558501e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001049796264851,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,0.0004979729419574,285.3883972167969,294.1499938964844,297.94635009765625,292.17010498046875,298.17498779296875,298.0168762207031,284.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144354937821845e-08,0.0010622462723404,-0.0334760025143623,0.0,0.0,0.0,-0.0113290315493941,60.0,13.667461395263672,0.0,-7.69344268292116e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.971023246180266e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001049999118549,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,7.755307160550728e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001050001083058,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0004980701487511,285.3782653808594,294.1499938964844,297.90576171875,292.164306640625,298.17022705078125,297.9760437011719,284.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062465715222,1.3168492074555616e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409962505102,60.0,13.62672233581543,0.0,-7.696432646753237e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.971023246180266e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001049999118549,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,7.755307160550728e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001050001083058,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0004980701487511,285.3782653808594,294.1499938964844,297.90576171875,292.164306640625,298.17022705078125,297.9760437011719,284.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062465715222,1.3168492074555616e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409962505102,60.0,13.62672233581543,0.0,-7.696432646753237e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,9.973305714083835e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001050239443429,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,7.757081766612828e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001050241335178,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0004981841775588,285.3682556152344,294.1499938964844,297.8653259277344,292.1581726074219,298.1648864746094,297.935302734375,284.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196831183392987e-08,0.0010626949369907,-0.0336132831871509,0.0,0.0,0.0,-0.0113550452515482,60.0,13.586649894714355,0.0,-7.699944148953365e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,9.973305714083835e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001050239443429,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,7.757081766612828e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001050241335178,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0004981841775588,285.3682556152344,294.1499938964844,297.8653259277344,292.1581726074219,298.1648864746094,297.935302734375,284.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196831183392987e-08,0.0010626949369907,-0.0336132831871509,0.0,0.0,0.0,-0.0113550452515482,60.0,13.586649894714355,0.0,-7.699944148953365e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.974573913495988e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001050372957251,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,7.75806765886955e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001050374849,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0004982475657016,285.3633117675781,294.1499938964844,297.8451538085937,292.15496826171875,298.1619567871094,297.9149475097656,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628427844494,1.3212581251309531e-08,0.001062829629518,-0.0336544886231422,0.0,0.0,0.0,-0.0113628534600138,60.0,13.566898345947266,0.0,-7.701896009848498e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,9.975926514016464e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0001050515347742,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,7.759119034744799e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001050517239491,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0004983151447959,285.3584289550781,294.1499938964844,297.8250427246094,292.1517028808594,298.1588439941406,297.8946533203125,284.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629864409565,1.3229380257939738e-08,0.0010629731696099,-0.0336984358727932,0.0,0.0,0.0,-0.011371181346476,60.0,13.54733180999756,0.0,-7.70397861060701e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,9.9788790976163e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001050826249411,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,7.761414599372074e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.000105082814116,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0004984627012163,285.3487243652344,294.1499938964844,297.78497314453125,292.1448974609375,298.15216064453125,297.8541259765625,284.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633001802489,1.3266075349349649e-08,0.0010632869089022,-0.0337944328784942,0.0,0.0,0.0,-0.011389372870326,60.0,13.50872802734375,0.0,-7.708527505201347e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,9.9788790976163e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001050826249411,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,7.761414599372074e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.000105082814116,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0004984627012163,285.3487243652344,294.1499938964844,297.78497314453125,292.1448974609375,298.15216064453125,297.8541259765625,284.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633001802489,1.3266075349349649e-08,0.0010632869089022,-0.0337944328784942,0.0,0.0,0.0,-0.011389372870326,60.0,13.50872802734375,0.0,-7.708527505201347e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,9.982164920074864e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.0001051172221195,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,7.763969188090414e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0001051174040185,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0004986268468201,285.3392333984375,294.1499938964844,297.7451171875,292.1378173828125,298.1446838378906,297.81378173828125,284.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.330691379308746e-08,0.0010636361548677,-0.0339012667536735,0.0,0.0,0.0,-0.011409617960453,60.0,13.471031188964844,0.0,-7.713592253821845e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,9.982164920074864e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.0001051172221195,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,7.763969188090414e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0001051174040185,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0004986268468201,285.3392333984375,294.1499938964844,297.7451171875,292.1378173828125,298.1446838378906,297.81378173828125,284.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.330691379308746e-08,0.0010636361548677,-0.0339012667536735,0.0,0.0,0.0,-0.011409617960453,60.0,13.471031188964844,0.0,-7.713592253821845e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,9.98574323602952e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.000105154904304,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,7.766751514282078e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.000105155086203,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0004988056025467,285.3299255371094,294.1499938964844,297.7055053710937,292.1304626464844,298.13653564453125,297.7736511230469,284.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640299879014,1.3351407979200758e-08,0.0010640166001394,-0.0340176634490489,0.0,0.0,0.0,-0.0114316754043102,60.0,13.434014320373535,0.0,-7.719111749793228e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,9.98574323602952e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.000105154904304,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,7.766751514282078e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.000105155086203,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0004988056025467,285.3299255371094,294.1499938964844,297.7055053710937,292.1304626464844,298.13653564453125,297.7736511230469,284.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640299879014,1.3351407979200758e-08,0.0010640166001394,-0.0340176634490489,0.0,0.0,0.0,-0.0114316754043102,60.0,13.434014320373535,0.0,-7.719111749793228e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,9.989595855586232e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001051954677677,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,7.769747026031837e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0001051956496667,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004989980952814,285.3207702636719,294.1499938964844,297.6661682128906,292.12286376953125,298.12774658203125,297.7337341308594,284.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399313658624123e-08,0.0010644261492416,-0.0341429859399795,0.0,0.0,0.0,-0.0114554241299629,60.0,13.397568702697754,0.0,-7.725056860863334e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,9.989595855586232e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001051954677677,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,7.769747026031837e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0001051956496667,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004989980952814,285.3207702636719,294.1499938964844,297.6661682128906,292.12286376953125,298.12774658203125,297.7337341308594,284.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399313658624123e-08,0.0010644261492416,-0.0341429859399795,0.0,0.0,0.0,-0.0114554241299629,60.0,13.397568702697754,0.0,-7.725056860863334e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,9.99161202344112e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.000105216699012,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,7.771314994897693e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.000105216873635,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,0.0004990987945348,285.3162841796875,294.1499938964844,297.6466064453125,292.11895751953125,298.1231384277344,297.7138671875,284.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646540904417,1.3424388711769096e-08,0.0010646407026797,-0.0342085771262645,0.0,0.0,0.0,-0.0114678554236888,60.0,13.37954807281494,0.0,-7.728169038045962e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.993677667807788e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001052384541253,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,7.772921526338905e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001052386287483,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,0.0004992020549252,285.3117980957031,294.1499938964844,297.6271057128906,292.114990234375,298.1183776855469,297.69403076171875,284.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648738825693,1.3450086377986281e-08,0.001064860378392,-0.0342758037149906,0.0,0.0,0.0,-0.011480594985187,60.0,13.361639022827148,0.0,-7.731360085472262e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,9.99803451122716e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0001052843217621,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,7.776309212204069e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0001052844963851,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0004994196933694,285.3029479980469,294.1499938964844,297.58837890625,292.10693359375,298.1084899902344,297.6546630859375,284.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653370991349,1.3504274143372186e-08,0.0010653235949575,-0.034417551010847,0.0,0.0,0.0,-0.0115074571222066,60.0,13.326311111450195,0.0,-7.73809034626538e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,9.99803451122716e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0001052843217621,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,7.776309212204069e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0001052844963851,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0004994196933694,285.3029479980469,294.1499938964844,297.58837890625,292.10693359375,298.1084899902344,297.6546630859375,284.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653370991349,1.3504274143372186e-08,0.0010653235949575,-0.034417551010847,0.0,0.0,0.0,-0.0115074571222066,60.0,13.326311111450195,0.0,-7.73809034626538e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0001000253105303,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.0001053316736943,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,7.779806037433445e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001053318483172,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0004996443749405,285.2942810058594,294.1499938964844,297.54998779296875,292.09869384765625,298.0980834960937,297.6155700683594,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658154496923,1.356021339660174e-08,0.0010658018290996,-0.0345638841390609,0.0,0.0,0.0,-0.0115351881831884,60.0,13.29135036468506,0.0,-7.745040875306587e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0001000253105303,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.0001053316736943,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,7.779806037433445e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001053318483172,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0004996443749405,285.2942810058594,294.1499938964844,297.54998779296875,292.09869384765625,298.0980834960937,297.6155700683594,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658154496923,1.356021339660174e-08,0.0010658018290996,-0.0345638841390609,0.0,0.0,0.0,-0.0115351881831884,60.0,13.29135036468506,0.0,-7.745040875306587e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0001000814227154,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.000105390761746,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,7.784169429214671e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.000105390936369,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0004999247030355,285.2857360839844,294.1499938964844,297.513671875,292.0914306640625,298.0871887207031,297.5773010253906,284.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664124274626,1.3630043760315402e-08,0.0010663988068699,-0.0347465462982654,0.0,0.0,0.0,-0.0115698054432868,60.0,13.258365631103516,0.0,-7.753722286452104e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0001000814227154,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.000105390761746,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,7.784169429214671e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.000105390936369,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0004999247030355,285.2857360839844,294.1499938964844,297.513671875,292.0914306640625,298.0871887207031,297.5773010253906,284.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664124274626,1.3630043760315402e-08,0.0010663988068699,-0.0347465462982654,0.0,0.0,0.0,-0.0115698054432868,60.0,13.258365631103516,0.0,-7.753722286452104e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,0.0001001614509732,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0001054750318871,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,7.790393283357844e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001054752065101,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0005003244732506,285.2773742675781,294.1499938964844,297.4809875488281,292.0862731933594,298.0758972167969,297.5408935546875,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067264471203,1.3729673398188424e-08,0.0010672507341951,-0.0350071527063846,0.0,0.0,0.0,-0.0116191962733864,60.0,13.2305269241333,0.0,-7.766116283391966e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,0.0001001614509732,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0001054750318871,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,7.790393283357844e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001054752065101,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0005003244732506,285.2773742675781,294.1499938964844,297.4809875488281,292.0862731933594,298.0758972167969,297.5408935546875,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067264471203,1.3729673398188424e-08,0.0010672507341951,-0.0350071527063846,0.0,0.0,0.0,-0.0116191962733864,60.0,13.2305269241333,0.0,-7.766116283391966e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0001002091885311,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0001055253014783,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,7.7941054769326e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001055254761013,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0005005629500374,285.27325439453125,294.1499938964844,297.4659118652344,292.0844421386719,298.070068359375,297.5237121582031,284.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677728569135,1.3789111186213177e-08,0.0010677591199055,-0.0351626239717006,0.0,0.0,0.0,-0.0116486623883247,60.0,13.219115257263184,0.0,-7.773515164899436e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001002596909529,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001055784814525,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,7.798033038852736e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0001055786487995,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0005008152220398,285.2691650390625,294.1499938964844,297.4516296386719,292.0830993652344,298.0641784667969,297.5071716308594,284.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683108121156,1.3851992441971106e-08,0.0010682969586923,-0.035327099263668,0.0,0.0,0.0,-0.0116798365488648,60.0,13.209010124206545,0.0,-7.781346766932985e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001003667784971,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0001056912442436,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.806361827533692e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0001056914115906,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0005013502086512,285.2611083984375,294.1499938964844,297.4254455566406,292.081787109375,298.05224609375,297.47576904296875,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985338220834365e-08,0.001069436664693,-0.0356758795678615,0.0,0.0,0.0,-0.0117459390312433,60.0,13.192011833190918,0.0,-7.797967072065148e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
