time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001003667784971,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0001056912442436,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.806361827533692e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0001056914115906,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0005013502086512,285.2611083984375,294.1499938964844,297.4254455566406,292.081787109375,298.05224609375,297.47576904296875,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985338220834365e-08,0.001069436664693,-0.0356758795678615,0.0,0.0,0.0,-0.0117459390312433,60.0,13.192011833190918,0.0,-7.797967072065148e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001004793230094,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0001058097550412,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.815114076947793e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001058099223882,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0005019123782403,285.2532043457031,294.1499938964844,297.402099609375,292.08221435546875,298.0400390625,297.44732666015625,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706491302698,1.4125481229143588e-08,0.0010706350440159,-0.0360424220561981,0.0,0.0,0.0,-0.0118154138326644,60.0,13.180013656616213,0.0,-7.815453528792204e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001004793230094,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0001058097550412,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.815114076947793e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001058099223882,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0005019123782403,285.2532043457031,294.1499938964844,297.402099609375,292.08221435546875,298.0400390625,297.44732666015625,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706491302698,1.4125481229143588e-08,0.0010706350440159,-0.0360424220561981,0.0,0.0,0.0,-0.0118154138326644,60.0,13.180013656616213,0.0,-7.815453528792204e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001005889425869,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001059251881088,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,7.823639316484332e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001059253481798,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0005024599959142,285.2454528808594,294.1499938964844,297.3814392089844,292.084228515625,298.0276794433594,297.4217529296875,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718165431171,1.426198448228888e-08,0.0010718022240325,-0.0363994315266609,0.0,0.0,0.0,-0.0118830846622586,60.0,13.171866416931152,0.0,-7.83250442282224e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001005889425869,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001059251881088,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,7.823639316484332e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001059253481798,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0005024599959142,285.2454528808594,294.1499938964844,297.3814392089844,292.084228515625,298.0276794433594,297.4217529296875,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718165431171,1.426198448228888e-08,0.0010718022240325,-0.0363994315266609,0.0,0.0,0.0,-0.0118830846622586,60.0,13.171866416931152,0.0,-7.83250442282224e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001006892125587,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001060307768057,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,7.831437687855214e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001060309368767,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.000502960931044,285.23785400390625,294.1499938964844,297.3631591796875,292.08770751953125,298.01519775390625,297.3988647460937,284.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728841880336,1.4386842828173485e-08,0.001072869868949,-0.0367259718477726,0.0,0.0,0.0,-0.0119449812918901,60.0,13.166560173034668,0.0,-7.848117888897832e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001006892125587,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001060307768057,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,7.831437687855214e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001060309368767,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.000502960931044,285.23785400390625,294.1499938964844,297.3631591796875,292.08770751953125,298.01519775390625,297.3988647460937,284.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728841880336,1.4386842828173485e-08,0.001072869868949,-0.0367259718477726,0.0,0.0,0.0,-0.0119449812918901,60.0,13.166560173034668,0.0,-7.848117888897832e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001007330283755,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001060769209288,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,7.834845746401697e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001060770809999,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0005031797918491,285.234130859375,294.1499938964844,297.3548583984375,292.0899658203125,298.0089111328125,297.3886108398437,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733505478128,1.4441400075781985e-08,0.0010733361123129,-0.0368686541914939,0.0,0.0,0.0,-0.0119720268994569,60.0,13.164835929870604,0.0,-7.854944783503015e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0001007735336315,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0001061195725924,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,7.837995508452877e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0001061197326635,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0005033821798861,285.2304382324219,294.1499938964844,297.3470458984375,292.092529296875,298.0025939941406,297.3788757324219,284.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737814009189,1.4491829070095722e-08,0.001073766965419,-0.0370005369186401,0.0,0.0,0.0,-0.0119970245286822,60.0,13.163439750671388,0.0,-7.861257955710246e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0001008445979095,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001061944058164,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.843522325856611e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001061945586116,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.00050373718841,285.22314453125,294.1499938964844,297.3328552246094,292.0985412597656,297.989990234375,297.3607177734375,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745386825874,1.4580296081589953e-08,0.0010745241306722,-0.0372318886220455,0.0,0.0,0.0,-0.0120408851653337,60.0,13.161273956298828,0.0,-7.872338159131689e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0001008445979095,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001061944058164,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.843522325856611e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001061945586116,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.00050373718841,285.22314453125,294.1499938964844,297.3328552246094,292.0985412597656,297.989990234375,297.3607177734375,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745386825874,1.4580296081589953e-08,0.0010745241306722,-0.0372318886220455,0.0,0.0,0.0,-0.0120408851653337,60.0,13.161273956298828,0.0,-7.872338159131689e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0001008982653729,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001062509181792,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,7.847695087548345e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001062510709743,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0005040052928961,285.2160339355469,294.1499938964844,297.3203430175781,292.1056213378906,297.97735595703125,297.34478759765625,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751098161563,1.4647083546037722e-08,0.0010750951478257,-0.0374065414071083,0.0,0.0,0.0,-0.0120739946141839,60.0,13.160082817077637,0.0,-7.880709063101676e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0001008982653729,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001062509181792,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,7.847695087548345e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001062510709743,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0005040052928961,285.2160339355469,294.1499938964844,297.3203430175781,292.1056213378906,297.97735595703125,297.34478759765625,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751098161563,1.4647083546037722e-08,0.0010750951478257,-0.0374065414071083,0.0,0.0,0.0,-0.0120739946141839,60.0,13.160082817077637,0.0,-7.880709063101676e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0001009415864245,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001062965311575,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,7.851063855923712e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001062966839526,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0005042217089794,285.2090759277344,294.1499938964844,297.30926513671875,292.1136169433594,297.9647521972656,297.33074951171875,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755707044154,1.4700980877080385e-08,0.0010755560360848,-0.0375474877655506,0.0,0.0,0.0,-0.012100713327527,60.0,13.159876823425291,0.0,-7.887467745604226e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0001009415864245,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001062965311575,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,7.851063855923712e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001062966839526,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0005042217089794,285.2090759277344,294.1499938964844,297.30926513671875,292.1136169433594,297.9647521972656,297.33074951171875,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755707044154,1.4700980877080385e-08,0.0010755560360848,-0.0375474877655506,0.0,0.0,0.0,-0.012100713327527,60.0,13.159876823425291,0.0,-7.887467745604226e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001009840561891,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.000106341256469,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.85436641308479e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0001063414019881,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0005044338759034,285.2023010253906,294.1499938964844,297.2994079589844,292.1224060058594,297.95220947265625,297.3183288574219,284.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760225122794,1.4753820387625184e-08,0.0010760078439489,-0.0376856625080108,0.0,0.0,0.0,-0.0121269077062606,60.0,13.161128997802734,0.0,-7.894095688243399e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001009840561891,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.000106341256469,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.85436641308479e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0001063414019881,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0005044338759034,285.2023010253906,294.1499938964844,297.2994079589844,292.1224060058594,297.95220947265625,297.3183288574219,284.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760225122794,1.4753820387625184e-08,0.0010760078439489,-0.0376856625080108,0.0,0.0,0.0,-0.0121269077062606,60.0,13.161128997802734,0.0,-7.894095688243399e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001010110790957,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0001063697054632,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,7.856467709643766e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0001063698509824,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0005045688594691,285.198974609375,294.1499938964844,297.2948303222656,292.1270446777344,297.9459533691406,297.31280517578125,284.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076310290955,1.4787448598951869e-08,0.0010762955062091,-0.037773597985506,0.0,0.0,0.0,-0.0121435793116688,60.0,13.162907600402832,0.0,-7.898315601551077e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0001010422129184,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001064024909283,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,7.858889148337767e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001064026364474,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0005047243903391,285.1957092285156,294.1499938964844,297.2904663085937,292.1318359375,297.9397277832031,297.3074951171875,284.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766424238681,1.4826204264295484e-08,0.0010766276391223,-0.0378749407827854,0.0,0.0,0.0,-0.0121627962216734,60.0,13.165358543395996,0.0,-7.903180687662825e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001011165222735,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001064807438524,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.864668441470712e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0001064808893715,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0005050956388004,285.189208984375,294.1499938964844,297.2822570800781,292.1418151855469,297.92730712890625,297.2974548339844,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774325346574,1.4918718704848288e-08,0.0010774176334962,-0.0381168574094772,0.0,0.0,0.0,-0.0122086545452475,60.0,13.172035217285156,0.0,-7.914799482477974e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001011165222735,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001064807438524,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.864668441470712e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0001064808893715,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0005050956388004,285.189208984375,294.1499938964844,297.2822570800781,292.1418151855469,297.92730712890625,297.2974548339844,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774325346574,1.4918718704848288e-08,0.0010774176334962,-0.0381168574094772,0.0,0.0,0.0,-0.0122086545452475,60.0,13.172035217285156,0.0,-7.914799482477974e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001011971544357,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001065656470018,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,7.870938861742616e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0001065657925209,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0005054984358139,285.18292236328125,294.1499938964844,297.2745056152344,292.1521301269531,297.9149780273437,297.28826904296875,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782909812405,1.5019111287983833e-08,0.001078275963664,-0.0383793637156486,0.0,0.0,0.0,-0.0122584225609898,60.0,13.181097030639648,0.0,-7.927418010922339e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001011971544357,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001065656470018,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,7.870938861742616e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0001065657925209,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0005054984358139,285.18292236328125,294.1499938964844,297.2745056152344,292.1521301269531,297.9149780273437,297.28826904296875,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782909812405,1.5019111287983833e-08,0.001078275963664,-0.0383793637156486,0.0,0.0,0.0,-0.0122584225609898,60.0,13.181097030639648,0.0,-7.927418010922339e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001012702123261,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001066425757016,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,7.876620657043532e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001066427212208,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0005058633978478,285.1767578125,294.1499938964844,297.2669677734375,292.1627197265625,297.9027099609375,297.2797546386719,284.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079068868421,1.5110064310874805e-08,0.0010790537344291,-0.0386171825230121,0.0,0.0,0.0,-0.0123035116121172,60.0,13.191089630126951,0.0,-7.938857748968078e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001012702123261,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001066425757016,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,7.876620657043532e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001066427212208,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0005058633978478,285.1767578125,294.1499938964844,297.2669677734375,292.1627197265625,297.9027099609375,297.2797546386719,284.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079068868421,1.5110064310874805e-08,0.0010790537344291,-0.0386171825230121,0.0,0.0,0.0,-0.0123035116121172,60.0,13.191089630126951,0.0,-7.938857748968078e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001013344954117,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001067102712113,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.881619967520237e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001067104094545,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0005061845295131,285.1707763671875,294.1499938964844,297.2594299316406,292.1733703613281,297.8905334472656,297.2715759277344,285.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797531576827,1.5190094515560304e-08,0.0010797380236908,-0.0388264320790767,0.0,0.0,0.0,-0.0123431859537959,60.0,13.201170921325684,0.0,-7.948931113332949e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001013344954117,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001067102712113,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.881619967520237e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001067104094545,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0005061845295131,285.1707763671875,294.1499938964844,297.2594299316406,292.1733703613281,297.8905334472656,297.2715759277344,285.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797531576827,1.5190094515560304e-08,0.0010797380236908,-0.0388264320790767,0.0,0.0,0.0,-0.0123431859537959,60.0,13.201170921325684,0.0,-7.948931113332949e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001013616274576,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001067388366209,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,7.88372999522835e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.00010673898214,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0005063200951553,285.1678466796875,294.1499938964844,297.2555847167969,292.1787109375,297.8844909667969,297.2675476074219,285.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800417512655,1.5223861282720463e-08,0.0010800265008583,-0.0389147251844406,0.0,0.0,0.0,-0.0123599246144294,60.0,13.20595645904541,0.0,-7.953183001063736e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001013868895824,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0001067654375219,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.885693776188418e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001067655757651,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,0.0005064462893642,285.1649780273437,294.1499938964844,297.2516174316406,292.1839904785156,297.8784484863281,297.2635192871094,285.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080309972167,1.5255297469707333e-08,0.0010802947217598,-0.0389969162642955,0.0,0.0,0.0,-0.0123755056411027,60.0,13.21058750152588,0.0,-7.957142855730126e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001014320587273,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001068130077328,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,7.889207336120307e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.000106813145976,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0005066719604656,285.1593017578125,294.1499938964844,297.24334716796875,292.1944274902344,297.8664245605469,297.2553405761719,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080791465938,1.531151205824699e-08,0.0010807760991156,-0.039143893867731,0.0,0.0,0.0,-0.0124033782631158,60.0,13.21937084197998,0.0,-7.964225545720184e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001014320587273,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001068130077328,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,7.889207336120307e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.000106813145976,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0005066719604656,285.1593017578125,294.1499938964844,297.24334716796875,292.1944274902344,297.8664245605469,297.2553405761719,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080791465938,1.531151205824699e-08,0.0010807760991156,-0.039143893867731,0.0,0.0,0.0,-0.0124033782631158,60.0,13.21937084197998,0.0,-7.964225545720184e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0001014618464978,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001068443671101,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,7.89152254583314e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0001068445053533,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0005068207392469,285.1537780761719,294.1499938964844,297.2343139648437,292.2045288085937,297.8544616699219,297.2467346191406,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811082320287,1.5348552651062164e-08,0.0010810929816216,-0.0392407327890396,0.0,0.0,0.0,-0.012421740218997,60.0,13.22639274597168,0.0,-7.968894522036862e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0001014618464978,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001068443671101,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,7.89152254583314e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0001068445053533,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0005068207392469,285.1537780761719,294.1499938964844,297.2343139648437,292.2045288085937,297.8544616699219,297.2467346191406,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811082320287,1.5348552651062164e-08,0.0010810929816216,-0.0392407327890396,0.0,0.0,0.0,-0.012421740218997,60.0,13.22639274597168,0.0,-7.968894522036862e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001014787485473,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001068621641024,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,7.892836583778262e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0001068622950697,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0005069051985628,285.1484375,294.1499938964844,297.2242736816406,292.21417236328125,297.8424987792969,297.23748779296875,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081287744455,1.5369540307119678e-08,0.0010812723776325,-0.0392956063151359,0.0,0.0,0.0,-0.012432144023478,60.0,13.231561660766602,0.0,-7.971540583184834e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001014787485473,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001068621641024,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,7.892836583778262e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0001068622950697,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0005069051985628,285.1484375,294.1499938964844,297.2242736816406,292.21417236328125,297.8424987792969,297.23748779296875,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081287744455,1.5369540307119678e-08,0.0010812723776325,-0.0392956063151359,0.0,0.0,0.0,-0.012432144023478,60.0,13.231561660766602,0.0,-7.971540583184834e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001014810113701,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0001068645506165,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.893012661952525e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001068646815838,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0005069165490567,285.14324951171875,294.1499938964844,297.2130432128906,292.22320556640625,297.83056640625,297.2274169921875,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108131126035,1.5372291883863912e-08,0.0010812958935275,-0.0393027998507022,0.0,0.0,0.0,-0.0124335084110498,60.0,13.234381675720217,0.0,-7.971887328039885e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001014810113701,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0001068645506165,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.893012661952525e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001068646815838,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0005069165490567,285.14324951171875,294.1499938964844,297.2130432128906,292.22320556640625,297.83056640625,297.2274169921875,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108131126035,1.5372291883863912e-08,0.0010812958935275,-0.0393027998507022,0.0,0.0,0.0,-0.0124335084110498,60.0,13.234381675720217,0.0,-7.971887328039885e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0001014745721477,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.000106857769424,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.892511348472908e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001068579003913,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0005068844184279,285.1407165527344,294.1499938964844,297.2068786621094,292.2274169921875,297.8245849609375,297.2218322753906,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812417604029,1.5364236105597232e-08,0.0010812263935804,-0.039281740784645,0.0,0.0,0.0,-0.0124295121058821,60.0,13.2344331741333,0.0,-7.970871962470484e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001014655499602,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0001068482670234,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.89180921856314e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001068483979906,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0005068393656983,285.13824462890625,294.1499938964844,297.2003173828125,292.2314453125,297.818603515625,297.21600341796875,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811454849317,1.5352958016023877e-08,0.0010811301181092,-0.0392522551119327,0.0,0.0,0.0,-0.0124239223077893,60.0,13.234004974365234,0.0,-7.969450166456228e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
