time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001014389927149,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001068202982423,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.889743574196473e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001068204292096,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0005067067104391,285.1333312988281,294.1499938964844,297.1859130859375,292.2388000488281,297.8066101074219,297.20367431640625,285.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808645747601,1.5319798762902792e-08,0.0010808492079377,-0.0391655564308166,0.0,0.0,0.0,-0.0124074975028634,60.0,13.231568336486816,0.0,-7.96527004354175e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001014389927149,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001068202982423,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.889743574196473e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001068204292096,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0005067067104391,285.1333312988281,294.1499938964844,297.1859130859375,292.2388000488281,297.8066101074219,297.20367431640625,285.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808645747601,1.5319798762902792e-08,0.0010808492079377,-0.0391655564308166,0.0,0.0,0.0,-0.0124074975028634,60.0,13.231568336486816,0.0,-7.96527004354175e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001013908040476,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.000106769548438,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.885994273237884e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001067696721293,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0005064660217612,285.1286315917969,294.1499938964844,297.1695556640625,292.2450866699219,297.7945251464844,297.18951416015625,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803485056385,1.525967974203013e-08,0.0010803332552313,-0.0390083752572536,0.0,0.0,0.0,-0.0123776840046048,60.0,13.22455883026123,0.0,-7.957694947435814e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001013908040476,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.000106769548438,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.885994273237884e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001067696721293,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0005064660217612,285.1286315917969,294.1499938964844,297.1695556640625,292.2450866699219,297.7945251464844,297.18951416015625,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803485056385,1.525967974203013e-08,0.0010803332552313,-0.0390083752572536,0.0,0.0,0.0,-0.0123776840046048,60.0,13.22455883026123,0.0,-7.957694947435814e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001013266301015,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001067019693437,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.881002966314554e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001067021003109,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0005061455303803,285.1240234375,294.1499938964844,297.1510009765625,292.25018310546875,297.7823181152344,297.1737060546875,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796652641147,1.5179656642771988e-08,0.0010796500137075,-0.0387991443276405,0.0,0.0,0.0,-0.0123380180448293,60.0,13.214136123657228,0.0,-7.94761660927179e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001013266301015,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001067019693437,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.881002966314554e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001067021003109,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0005061455303803,285.1240234375,294.1499938964844,297.1510009765625,292.25018310546875,297.7823181152344,297.1737060546875,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796652641147,1.5179656642771988e-08,0.0010796500137075,-0.0387991443276405,0.0,0.0,0.0,-0.0123380180448293,60.0,13.214136123657228,0.0,-7.94761660927179e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001012423672364,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001066132317646,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,7.874448056099936e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001066133554559,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0005057246307842,285.11962890625,294.1499938964844,297.1300048828125,292.2539367675781,297.7699584960937,297.1557922363281,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787664214149,1.507459224114882e-08,0.0010787514038383,-0.0385244339704513,0.0,0.0,0.0,-0.0122859319671988,60.0,13.198978424072266,0.0,-7.934394830044766e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001012423672364,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001066132317646,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,7.874448056099936e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001066133554559,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0005057246307842,285.11962890625,294.1499938964844,297.1300048828125,292.2539367675781,297.7699584960937,297.1557922363281,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787664214149,1.507459224114882e-08,0.0010787514038383,-0.0385244339704513,0.0,0.0,0.0,-0.0122859319671988,60.0,13.198978424072266,0.0,-7.934394830044766e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001011915810522,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001065597534761,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.870497938711196e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001065598771674,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0005054709617979,285.11749267578125,294.1499938964844,297.1184997558594,292.2552490234375,297.763671875,297.1458435058594,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782234603539,1.5011277554322078e-08,0.0010782084427773,-0.0383588820695877,0.0,0.0,0.0,-0.0122545370832085,60.0,13.189226150512695,0.0,-7.92643248814784e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001011413405649,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001065068427124,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.866590021876618e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001065069664036,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0005052199703641,285.1153259277344,294.1499938964844,297.1063232421875,292.25616455078125,297.7574157714844,297.1360778808594,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776889976114,1.4948641435807986e-08,0.0010776740964502,-0.0381950959563255,0.0,0.0,0.0,-0.0122234905138611,60.0,13.179730415344238,0.0,-7.918559674635618e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001010170817608,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0001063759918906,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,7.856924639781937e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0001063761083059,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0005045993020758,285.11114501953125,294.1499938964844,297.0797424316406,292.2567443847656,297.7447204589844,297.11444091796875,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763645404949,1.4793744895769125e-08,0.0010763497557491,-0.0377900600433349,0.0,0.0,0.0,-0.0121467029675841,60.0,13.15584945678711,0.0,-7.899105725073241e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001010170817608,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0001063759918906,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,7.856924639781937e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0001063761083059,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0005045993020758,285.11114501953125,294.1499938964844,297.0797424316406,292.2567443847656,297.7447204589844,297.11444091796875,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763645404949,1.4793744895769125e-08,0.0010763497557491,-0.0377900600433349,0.0,0.0,0.0,-0.0121467029675841,60.0,13.15584945678711,0.0,-7.899105725073241e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001009439511108,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001062989831552,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,7.85123702371493e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0001062990995706,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0005042340490035,285.1090393066406,294.1499938964844,297.064697265625,292.25634765625,297.7380065917969,297.1019897460937,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755851399153,1.4702594697268978e-08,0.0010755704715847,-0.0375517047941684,0.0,0.0,0.0,-0.0121015170589089,60.0,13.14086627960205,0.0,-7.887669539741182e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0001008717299555,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001062229275703,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.845619256841019e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001062230439856,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0005038732779212,285.10711669921875,294.1499938964844,297.04998779296875,292.2555236816406,297.73175048828125,297.08984375,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748152853921,1.4612571597183432e-08,0.0010748007334768,-0.0373162925243377,0.0,0.0,0.0,-0.0120568880811333,60.0,13.125783920288086,0.0,-7.87638327892637e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001007115279207,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0001060542272171,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,7.833158451830968e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001060543436324,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0005030730972066,285.10321044921875,294.1499938964844,297.01641845703125,292.2529296875,297.7184143066406,297.06201171875,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412895765758549e-08,0.0010730933863669,-0.0367941074073314,0.0,0.0,0.0,-0.0119579005986452,60.0,13.090209007263184,0.0,-7.851377148426766e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001007115279207,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0001060542272171,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,7.833158451830968e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001060543436324,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0005030730972066,285.10321044921875,294.1499938964844,297.01641845703125,292.2529296875,297.7184143066406,297.06201171875,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412895765758549e-08,0.0010730933863669,-0.0367941074073314,0.0,0.0,0.0,-0.0119579005986452,60.0,13.090209007263184,0.0,-7.851377148426766e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.000100546181784,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001058801062754,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,7.820297469152138e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001058802154147,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.0005022471887059,285.0994873046875,294.1499938964844,296.97869873046875,292.24957275390625,297.7046813964844,297.0305480957031,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071345526725,1.420680639796501e-08,0.0010713312076404,-0.0362551212310791,0.0,0.0,0.0,-0.0118557345122098,60.0,13.051237106323242,0.0,-7.825610026657159e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.000100546181784,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001058801062754,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,7.820297469152138e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001058802154147,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.0005022471887059,285.0994873046875,294.1499938964844,296.97869873046875,292.24957275390625,297.7046813964844,297.0305480957031,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071345526725,1.420680639796501e-08,0.0010713312076404,-0.0362551212310791,0.0,0.0,0.0,-0.0118557345122098,60.0,13.051237106323242,0.0,-7.825610026657159e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0001004616715363,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001057911140378,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.813724369043484e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001057912231772,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.000501825066749,285.0976867675781,294.1499938964844,296.9583435058594,292.24761962890625,297.6976318359375,297.0135498046875,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107044482138,1.4101477319172773e-08,0.0010704307351261,-0.0359796397387981,0.0,0.0,0.0,-0.0118035189807415,60.0,13.030854225158691,0.0,-7.812457170075504e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.000100375887996,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001057007757481,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,7.807051588315517e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001057008848874,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0005013965419493,285.0959167480469,294.1499938964844,296.93707275390625,292.2454528808594,297.6904602050781,296.9956359863281,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695304954424,1.3994556624652432e-08,0.0010695164091885,-0.0356999896466732,0.0,0.0,0.0,-0.0117505136877298,60.0,13.00987720489502,0.0,-7.799116730211608e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0001002009012154,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0001055165048455,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.793441182002425e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0001055166139849,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.000500522495713,285.09246826171875,294.1499938964844,296.891845703125,292.2406005859375,297.6757202148437,296.95721435546875,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.966353416442873,0.0,-7.771940602196993e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0001002009012154,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0001055165048455,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.793441182002425e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0001055166139849,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.000500522495713,285.09246826171875,294.1499938964844,296.891845703125,292.2406005859375,297.6757202148437,296.95721435546875,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.966353416442873,0.0,-7.771940602196993e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001000214688247,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001053275482263,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,7.779484440106899e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001053276646416,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004996262141503,285.08917236328125,294.1499938964844,296.84326171875,292.2350158691406,297.660400390625,296.9154052734375,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552829969398772e-08,0.0010657395469024,-0.0345445647835731,0.0,0.0,0.0,-0.0115315318107604,60.0,12.920750617980955,0.0,-7.74412356463472e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001000214688247,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001053275482263,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,7.779484440106899e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001053276646416,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004996262141503,285.08917236328125,294.1499938964844,296.84326171875,292.2350158691406,297.660400390625,296.9154052734375,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552829969398772e-08,0.0010657395469024,-0.0345445647835731,0.0,0.0,0.0,-0.0115315318107604,60.0,12.920750617980955,0.0,-7.74412356463472e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.983814379666e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001051345025189,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,7.765225745970383e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001051346043823,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004987104912288,285.0860290527344,294.1499938964844,296.7916564941406,292.2287292480469,297.6444702148437,296.8703918457031,285.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182643592357,60.0,12.87321949005127,0.0,-7.715754435366763e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.983814379666e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001051345025189,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,7.765225745970383e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001051346043823,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004987104912288,285.0860290527344,294.1499938964844,296.7916564941406,292.2287292480469,297.6444702148437,296.8703918457031,285.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182643592357,60.0,12.87321949005127,0.0,-7.715754435366763e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.965163189917804e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,0.0001049380880431,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,7.750718214083463e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001049381971824,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004977788194082,285.0830383300781,294.1499938964844,296.7372436523437,292.22174072265625,297.6278381347656,296.8224182128906,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091896455819096e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.82388973236084,0.0,-7.686946190688104e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.965163189917804e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,0.0001049380880431,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,7.750718214083463e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001049381971824,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004977788194082,285.0830383300781,294.1499938964844,296.7372436523437,292.22174072265625,297.6278381347656,296.8224182128906,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091896455819096e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.82388973236084,0.0,-7.686946190688104e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.955735731637104e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0001048388148774,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,7.743385503999889e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001048389240168,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0004973079194314,285.08160400390625,294.1499938964844,296.7090759277344,292.218017578125,297.6192626953125,296.7973327636719,285.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974403773569064e-08,0.0010607936419546,-0.0330313742160797,0.0,0.0,0.0,-0.0112447822466492,60.0,12.79855728149414,0.0,-7.67240564414351e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.946260252036154e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001047390323947,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,7.736015686532483e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.0001047391342581,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004968346329405,285.0801696777344,294.1499938964844,296.6803283691406,292.2141418457031,297.6104736328125,296.7716064453125,285.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856308906350478e-08,0.0010597839718684,-0.0327224023640155,0.0,0.0,0.0,-0.0111862374469637,60.0,12.772852897644045,0.0,-7.65780399092364e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.92718050838448e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001045381141011,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,7.721175643382594e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001045382159645,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004958815989084,285.0774841308594,294.1499938964844,296.6211853027344,292.2059020996094,297.5923767089844,296.71844482421875,285.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.26185275561852e-08,0.0010577507782727,-0.0321002751588821,0.0,0.0,0.0,-0.0110683599486947,60.0,12.720376968383787,0.0,-7.62844649671024e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.92718050838448e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001045381141011,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,7.721175643382594e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001045382159645,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004958815989084,285.0774841308594,294.1499938964844,296.6211853027344,292.2059020996094,297.5923767089844,296.71844482421875,285.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.26185275561852e-08,0.0010577507782727,-0.0321002751588821,0.0,0.0,0.0,-0.0110683599486947,60.0,12.720376968383787,0.0,-7.62844649671024e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.915674309013411e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.000104416947579,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.712226215517148e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0001044170494424,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0004953068564645,285.075927734375,294.1499938964844,296.584716796875,292.20068359375,297.58111572265625,296.6854248046875,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475126709432516e-08,0.0010565245756879,-0.0317250601947307,0.0,0.0,0.0,-0.0109972702339291,60.0,12.688199043273926,0.0,-7.610768903987265e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.907989442581312e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0001043360171024,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.706248288741335e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0001043361189658,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0004949229769408,285.07489013671875,294.1499938964844,296.56005859375,292.19708251953125,297.573486328125,296.6630554199219,285.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379347325008894e-08,0.0010557057103142,-0.031474445015192,0.0,0.0,0.0,-0.0109497886151075,60.0,12.666518211364746,0.0,-7.59897318403091e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.888753993436694e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0001041334617184,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.691287464695051e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001041335635818,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0004939621430821,285.0724792480469,294.1499938964844,296.49725341796875,292.1877136230469,297.5538024902344,296.6057434082031,285.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139630634067089e-08,0.0010536559857428,-0.0308471769094467,0.0,0.0,0.0,-0.010830950923264,60.0,12.611472129821776,0.0,-7.569491344838752e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.888753993436694e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0001041334617184,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.691287464695051e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001041335635818,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0004939621430821,285.0724792480469,294.1499938964844,296.49725341796875,292.1877136230469,297.5538024902344,296.6057434082031,285.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139630634067089e-08,0.0010536559857428,-0.0308471769094467,0.0,0.0,0.0,-0.010830950923264,60.0,12.611472129821776,0.0,-7.569491344838752e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.869538189377636e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001039311100612,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.676341192563996e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0001039312046486,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004930022987537,285.0701904296875,294.1499938964844,296.4330444335937,292.1778259277344,297.53326416015625,296.5467529296875,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900151974941764e-08,0.0010516082402318,-0.0302204936742782,0.0,0.0,0.0,-0.0107122315093874,60.0,12.55539608001709,0.0,-7.540095481317621e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.869538189377636e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001039311100612,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.676341192563996e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0001039312046486,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004930022987537,285.0701904296875,294.1499938964844,296.4330444335937,292.1778259277344,297.53326416015625,296.5467529296875,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900151974941764e-08,0.0010516082402318,-0.0302204936742782,0.0,0.0,0.0,-0.0107122315093874,60.0,12.55539608001709,0.0,-7.540095481317621e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.859955753199756e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.000103830199805,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,7.668887701584026e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001038302943925,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.000492523657158,285.0691223144531,294.1499938964844,296.4005126953125,292.1726989746094,297.5226745605469,296.51666259765625,285.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505989193916,1.1780728392807305e-08,0.0010505871614441,-0.029907964169979,0.0,0.0,0.0,-0.0106530282646417,60.0,12.526995658874512,0.0,-7.525457590418227e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
