time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.850403148448096e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001037296024151,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.661457493668422e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001037297042785,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004920464707538,285.06805419921875,294.1499938964844,296.3677062988281,292.1674499511719,297.5118408203125,296.4862670898437,285.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495808674022,1.1661681398322798e-08,0.00104956922587,-0.0295964162796735,0.0,0.0,0.0,-0.0105940122157335,60.0,12.498400688171388,0.0,-7.510880095651373e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.831390343606472e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001035293898894,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.646669837413356e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001035294844768,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.000491096812766,285.0660400390625,294.1499938964844,296.301513671875,292.1566772460937,297.4898681640625,296.4250183105469,285.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475545423105,1.1424738488585716e-08,0.0010475431336089,-0.0289763007313013,0.0,0.0,0.0,-0.0104765491560101,60.0,12.440820693969728,0.0,-7.481907715600755e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.831390343606472e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001035293898894,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.646669837413356e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001035294844768,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.000491096812766,285.0660400390625,294.1499938964844,296.301513671875,292.1566772460937,297.4898681640625,296.4250183105469,285.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475545423105,1.1424738488585716e-08,0.0010475431336089,-0.0289763007313013,0.0,0.0,0.0,-0.0104765491560101,60.0,12.440820693969728,0.0,-7.481907715600755e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.812571806833148e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001033312146319,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.632032065885141e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001033313092193,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0004901567590422,285.0641174316406,294.1499938964844,296.2347412109375,292.1455078125,297.4671630859375,296.3628234863281,285.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021320050706e-08,0.0010455377632752,-0.0283624809235334,0.0,0.0,0.0,-0.0103602856397628,60.0,12.382637977600098,0.0,-7.453286343661605e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.812571806833148e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001033312146319,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.632032065885141e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001033313092193,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0004901567590422,285.0641174316406,294.1499938964844,296.2347412109375,292.1455078125,297.4671630859375,296.3628234863281,285.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021320050706e-08,0.0010455377632752,-0.0283624809235334,0.0,0.0,0.0,-0.0103602856397628,60.0,12.382637977600098,0.0,-7.453286343661605e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.793991193873808e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001031355568557,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.61758055887185e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0001031356441671,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.000489228637889,285.06231689453125,294.1499938964844,296.1676330566406,292.134033203125,297.4436340332031,296.2998962402344,285.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.095865531652862e-08,0.0010435577714815,-0.0277563966810703,0.0,0.0,0.0,-0.0102454926818609,60.0,12.324055671691896,0.0,-7.42508063922287e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.793991193873808e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001031355568557,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.61758055887185e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0001031356441671,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.000489228637889,285.06231689453125,294.1499938964844,296.1676330566406,292.134033203125,297.4436340332031,296.2998962402344,285.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.095865531652862e-08,0.0010435577714815,-0.0277563966810703,0.0,0.0,0.0,-0.0102454926818609,60.0,12.324055671691896,0.0,-7.42508063922287e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.77569361566566e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0001029428676702,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.603348058182746e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001029429622576,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004883146611973,285.0606689453125,294.1499938964844,296.1005249023437,292.1222839355469,297.4193115234375,296.23651123046875,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416186414659,1.073062350087639e-08,0.0010416079312562,-0.0271595120429992,0.0,0.0,0.0,-0.0101324478164315,60.0,12.265254020690918,0.0,-7.397357393301719e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.77569361566566e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0001029428676702,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.603348058182746e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001029429622576,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004883146611973,285.0606689453125,294.1499938964844,296.1005249023437,292.1222839355469,297.4193115234375,296.23651123046875,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416186414659,1.073062350087639e-08,0.0010416079312562,-0.0271595120429992,0.0,0.0,0.0,-0.0101324478164315,60.0,12.265254020690918,0.0,-7.397357393301719e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.766653238330036e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0001028476690407,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.596317300340161e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0001028477636282,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004878631152678,285.0599060058594,294.1499938964844,296.0670471191406,292.1163330078125,297.4068603515625,296.2047424316406,285.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406553046777,1.0617966061943209e-08,0.0010406447108834,-0.0268646162003278,0.0,0.0,0.0,-0.0100765991955995,60.0,12.23582935333252,0.0,-7.383679445638337e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.757700172485784e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.000102753387182,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.589352753711864e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001027534744935,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004874158767051,285.0591735839844,294.1499938964844,296.0336303710937,292.1103515625,297.39422607421875,296.1729431152344,285.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397010482847,1.050638420707628e-08,0.0010396905709058,-0.0265725273638963,0.0,0.0,0.0,-0.0100212823599576,60.0,12.20640468597412,0.0,-7.37014502760758e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.740065434016287e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0001025676829158,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.575636846013367e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001025677775032,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0004865350201725,285.0577697753906,294.1499938964844,295.96728515625,292.0982971191406,297.3683776855469,296.1094970703125,285.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.028662133251146e-08,0.0010378113947808,-0.0259972345083951,0.0,0.0,0.0,-0.0099123371765017,60.0,12.147659301757812,0.0,-7.343524544012325e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.740065434016287e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0001025676829158,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.575636846013367e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001025677775032,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0004865350201725,285.0577697753906,294.1499938964844,295.96728515625,292.0982971191406,297.3683776855469,296.1094970703125,285.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.028662133251146e-08,0.0010378113947808,-0.0259972345083951,0.0,0.0,0.0,-0.0099123371765017,60.0,12.147659301757812,0.0,-7.343524544012325e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.728241275297478e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001024431694531,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,7.56644003558904e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0001024432567646,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004859443870373,285.056884765625,294.1499938964844,295.9225769042969,292.0900573730469,297.35040283203125,296.0664978027344,285.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365615598857,1.013926453907743e-08,0.0010365514317527,-0.0256114695221185,0.0,0.0,0.0,-0.009839286096394,60.0,12.107854843139648,0.0,-7.325702000571256e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.722739923745394e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001023852382786,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.562161044916138e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001023853255901,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004856696177739,285.0565185546875,294.1499938964844,295.9017028808594,292.086181640625,297.3418273925781,296.04638671875,285.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359751759096,1.0070706935039198e-08,0.001035965164192,-0.0254319906234741,0.0,0.0,0.0,-0.0098052993416786,60.0,12.089179039001465,0.0,-7.317417072272292e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.705715638119727e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.000102205958683,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.548919529654086e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001022060459945,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004848192329518,285.05535888671875,294.1499938964844,295.8371887207031,292.0740966796875,297.3145751953125,295.9838562011719,285.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034160843119,9.858547755925429e-09,0.0010341510642319,-0.0248765535652637,0.0,0.0,0.0,-0.0097001222893595,60.0,12.031057357788086,0.0,-7.291809112075498e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.705715638119727e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.000102205958683,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.548919529654086e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001022060459945,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004848192329518,285.05535888671875,294.1499938964844,295.8371887207031,292.0740966796875,297.3145751953125,295.9838562011719,285.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034160843119,9.858547755925429e-09,0.0010341510642319,-0.0248765535652637,0.0,0.0,0.0,-0.0097001222893595,60.0,12.031057357788086,0.0,-7.291809112075498e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.68895255937241e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001020294366753,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.535881013609469e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0001020295239868,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004839818866457,285.0543518066406,294.1499938964844,295.7740173339844,292.06207275390625,297.28668212890625,295.9221496582031,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323743335902,9.64964463889828e-09,0.0010323647875338,-0.0243296213448047,0.0,0.0,0.0,-0.0095965610817074,60.0,11.973432540893556,0.0,-7.266638135661196e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.68895255937241e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001020294366753,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.535881013609469e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0001020295239868,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004839818866457,285.0543518066406,294.1499938964844,295.7740173339844,292.06207275390625,297.28668212890625,295.9221496582031,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323743335902,9.64964463889828e-09,0.0010323647875338,-0.0243296213448047,0.0,0.0,0.0,-0.0095965610817074,60.0,11.973432540893556,0.0,-7.266638135661196e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.680711809778586e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0001019426563289,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.529471622547135e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001019427436403,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004835702711716,285.0539245605469,294.1499938964844,295.7430114746094,292.05615234375,297.2723999023437,295.8919372558594,285.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314962128177,9.546950785477293e-09,0.0010314866667613,-0.0240607466548681,0.0,0.0,0.0,-0.0095456512644886,60.0,11.944964408874512,0.0,-7.254280376400858e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.67251617112197e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001018563489196,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.523096428485587e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001018564362311,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004831608675885,285.0534973144531,294.1499938964844,295.71246337890625,292.0502624511719,297.2579650878906,295.8620300292969,285.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306229814887,9.444813819925456e-09,0.0010306135518476,-0.023793326690793,0.0,0.0,0.0,-0.0094950189813971,60.0,11.91667938232422,0.0,-7.241999355755979e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.656323527451605e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.000101685829577,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.510501745855436e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001016859168885,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004823520430363,285.0527648925781,294.1499938964844,295.6528015136719,292.0387268066406,297.22882080078125,295.8028869628906,285.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288970079272,9.243017906612753e-09,0.0010288876947015,-0.0232649594545364,0.0,0.0,0.0,-0.0093949791043996,60.0,11.860600471496582,0.0,-7.217767006295618e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.656323527451605e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.000101685829577,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.510501745855436e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001016859168885,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004823520430363,285.0527648925781,294.1499938964844,295.6528015136719,292.0387268066406,297.22882080078125,295.8028869628906,285.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288970079272,9.243017906612753e-09,0.0010288876947015,-0.0232649594545364,0.0,0.0,0.0,-0.0093949791043996,60.0,11.860600471496582,0.0,-7.217767006295618e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.640402277000248e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001015181769616,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.498118065996096e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001015182569972,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004815567517653,285.0521240234375,294.1499938964844,295.5953063964844,292.02752685546875,297.19921875,295.7452392578125,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272003710269,9.044609505792778e-09,0.0010271912906318,-0.0227454435080289,0.0,0.0,0.0,-0.0092966193333268,60.0,11.80547332763672,0.0,-7.193980877673313e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.640402277000248e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001015181769616,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.498118065996096e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001015182569972,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004815567517653,285.0521240234375,294.1499938964844,295.5953063964844,292.02752685546875,297.19921875,295.7452392578125,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272003710269,9.044609505792778e-09,0.0010271912906318,-0.0227454435080289,0.0,0.0,0.0,-0.0092966193333268,60.0,11.80547332763672,0.0,-7.193980877673313e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.624678205000237e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001013525907183,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.485887908842415e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001013526707538,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004807713266927,285.05157470703125,294.1499938964844,295.540283203125,292.0167541503906,297.1693115234375,295.6890563964844,285.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255244560539,8.848656030124857e-09,0.0010255156084895,-0.0222323387861251,0.0,0.0,0.0,-0.0091994768008589,60.0,11.751248359680176,0.0,-7.170527993594078e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.624678205000237e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001013525907183,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.485887908842415e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001013526707538,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004807713266927,285.05157470703125,294.1499938964844,295.540283203125,292.0167541503906,297.1693115234375,295.6890563964844,285.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255244560539,8.848656030124857e-09,0.0010255156084895,-0.0222323387861251,0.0,0.0,0.0,-0.0091994768008589,60.0,11.751248359680176,0.0,-7.170527993594078e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.609098924556748e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.000101188532426,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.473770529031754e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001011886124615,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.000479993148474,285.0511474609375,294.1499938964844,295.4879455566406,292.00653076171875,297.1390686035156,295.6346130371094,285.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238640243187,8.654511773897866e-09,0.0010238554095849,-0.0217239540070295,0.0,0.0,0.0,-0.0091032311320304,60.0,11.698060035705566,0.0,-7.147328773271512e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.609098924556748e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.000101188532426,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.473770529031754e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001011886124615,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.000479993148474,285.0511474609375,294.1499938964844,295.4879455566406,292.00653076171875,297.1390686035156,295.6346130371094,285.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238640243187,8.654511773897866e-09,0.0010238554095849,-0.0217239540070295,0.0,0.0,0.0,-0.0091032311320304,60.0,11.698060035705566,0.0,-7.147328773271512e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.6013696747832e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001011071362881,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.467758405255154e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001011072163237,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0004796070570591,285.05096435546875,294.1499938964844,295.462890625,292.0016784667969,297.12384033203125,295.60845947265625,285.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230420157313,8.558187936102968e-09,0.0010230335174128,-0.0214717127382755,0.0,0.0,0.0,-0.0090554878115654,60.0,11.67208766937256,0.0,-7.135832902349648e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.593684080755338e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001010262058116,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.461781206075102e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001010262858471,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0004792231484316,285.0508117675781,294.1499938964844,295.4385986328125,291.9969482421875,297.1085205078125,295.5828552246094,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222230339422,8.462416545285123e-09,0.0010222146520391,-0.0212209150195121,0.0,0.0,0.0,-0.009008009918034,60.0,11.64648151397705,0.0,-7.12441163841504e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.578461322234944e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001008659019134,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.44994031265378e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.000100865974673,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0004784627526532,285.0505676269531,294.1499938964844,295.3925170898437,291.98809814453125,297.0777893066406,295.5330505371094,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205986909568,8.272705187550855e-09,0.0010205904254689,-0.0207241084426641,0.0,0.0,0.0,-0.0089139519259333,60.0,11.596101760864258,0.0,-7.1018149583324e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.578461322234944e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001008659019134,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.44994031265378e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.000100865974673,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0004784627526532,285.0505676269531,294.1499938964844,295.3925170898437,291.98809814453125,297.0777893066406,295.5330505371094,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205986909568,8.272705187550855e-09,0.0010205904254689,-0.0207241084426641,0.0,0.0,0.0,-0.0089139519259333,60.0,11.596101760864258,0.0,-7.1018149583324e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.56704097916372e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.00010074563761,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.441057823598385e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001007457103696,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004778922884725,285.05047607421875,294.1499938964844,295.35986328125,291.98193359375,297.0542907714844,295.4971618652344,285.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130388806648625e-09,0.0010193743510171,-0.0203514043241739,0.0,0.0,0.0,-0.0088434042409062,60.0,11.55907154083252,0.0,-7.08488698819565e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.563455387251452e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.00010070787539,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.438268949044868e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001007079554256,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0004777131834998,285.0504455566406,294.1499938964844,295.3500061035156,291.9801025390625,297.046875,295.4859313964844,285.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.085702773996672e-09,0.0010189913446083,-0.0202343799173831,0.0,0.0,0.0,-0.0088212471455335,60.0,11.547423362731934,0.0,-7.079576391788579e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.548594971420243e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001005513913696,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.426710362778977e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001005514641292,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.000476970890304,285.0504150390625,294.1499938964844,295.31134033203125,291.97296142578125,297.015869140625,295.4417419433594,285.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174157796427,7.900514908953937e-09,0.0010174078634008,-0.0197493862360715,0.0,0.0,0.0,-0.0087294410914182,60.0,11.500627517700195,-0.0,-7.05758722574501e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.548594971420243e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001005513913696,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.426710362778977e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001005514641292,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.000476970890304,285.0504150390625,294.1499938964844,295.31134033203125,291.97296142578125,297.015869140625,295.4417419433594,285.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174157796427,7.900514908953937e-09,0.0010174078634008,-0.0197493862360715,0.0,0.0,0.0,-0.0087294410914182,60.0,11.500627517700195,-0.0,-7.05758722574501e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.53382914303802e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001003958968794,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.415225263684988e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000100395969639,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0004762333119288,285.05047607421875,294.1499938964844,295.2765808105469,291.9667358398437,296.98486328125,295.4006652832031,285.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716508321209403e-09,0.001015834393911,-0.0192674752324819,0.0,0.0,0.0,-0.0086382208392024,60.0,11.45569896697998,-0.0,-7.035772853214439e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.53382914303802e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001003958968794,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.415225263684988e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000100395969639,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0004762333119288,285.05047607421875,294.1499938964844,295.2765808105469,291.9667358398437,296.98486328125,295.4006652832031,285.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716508321209403e-09,0.001015834393911,-0.0192674752324819,0.0,0.0,0.0,-0.0086382208392024,60.0,11.45569896697998,-0.0,-7.035772853214439e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
