time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.526468784315512e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.000100318386103,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.409500540234149e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001003184588626,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0004758656723424,285.050537109375,294.1499938964844,295.26055908203125,291.9639587402344,296.9693908691406,295.3816833496094,285.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624790576699071e-09,0.001015051966533,-0.0190272592008113,0.0,0.0,0.0,-0.0085927620530128,60.0,11.434093475341797,-0.0,-7.02491149695561e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.519130981061608e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001002411154331,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.403793279081583e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001002411881927,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0004754991387017,285.0506591796875,294.1499938964844,295.24542236328125,291.9613647460937,296.95391845703125,295.36346435546875,285.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142775718122,7.533349943855683e-09,0.0010142701212316,-0.018787769600749,0.0,0.0,0.0,-0.008547430858016,60.0,11.412893295288086,-0.0,-7.014091352175458e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.504540503257886e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001000874690362,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,7.392444967990741e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0001000875417958,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0004747703205794,285.0509338378906,294.1499938964844,295.2176208496094,291.956787109375,296.9230651855469,295.32861328125,285.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127207497134,7.351525166399142e-09,0.0010127134155482,-0.0183115489780902,0.0,0.0,0.0,-0.0084572834894061,60.0,11.371313095092772,-0.0,-6.992602408217864e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.504540503257886e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001000874690362,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,7.392444967990741e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0001000875417958,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0004747703205794,285.0509338378906,294.1499938964844,295.2176208496094,291.956787109375,296.9230651855469,295.32861328125,285.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127207497134,7.351525166399142e-09,0.0010127134155482,-0.0183115489780902,0.0,0.0,0.0,-0.0084572834894061,60.0,11.371313095092772,-0.0,-6.992602408217864e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.490054071648046e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.993492130888626e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,7.381176692433655e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.99349940684624e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004740467120427,285.0513000488281,294.1499938964844,295.1929626464844,291.95294189453125,296.892333984375,295.2969055175781,285.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011177082546,7.171001126238252e-09,0.0010111699812114,-0.0178387183696031,0.0,0.0,0.0,-0.0083677908405661,60.0,11.33144760131836,-0.0,-6.971298205371569e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.490054071648046e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.993492130888626e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,7.381176692433655e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.99349940684624e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004740467120427,285.0513000488281,294.1499938964844,295.1929626464844,291.95294189453125,296.892333984375,295.2969055175781,285.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011177082546,7.171001126238252e-09,0.0010111699812114,-0.0178387183696031,0.0,0.0,0.0,-0.0083677908405661,60.0,11.33144760131836,-0.0,-6.971298205371569e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.475648403167725e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.978321759263054e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,7.369972445303574e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.978329035220668e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004733271489385,285.0517578125,294.1499938964844,295.171142578125,291.9497985839844,296.8618469238281,295.2680969238281,285.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096419136971,6.991484280405302e-09,0.0010096349287778,-0.0173685159534215,0.0,0.0,0.0,-0.0082787964493036,60.0,11.293149948120115,-0.0,-6.950146058670725e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.475648403167725e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.978321759263054e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,7.369972445303574e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.978329035220668e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004733271489385,285.0517578125,294.1499938964844,295.171142578125,291.9497985839844,296.8618469238281,295.2680969238281,285.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096419136971,6.991484280405302e-09,0.0010096349287778,-0.0173685159534215,0.0,0.0,0.0,-0.0082787964493036,60.0,11.293149948120115,-0.0,-6.950146058670725e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.461330773774534e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.963245247490704e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.358836592175066e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.963252523448318e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0004726119805127,285.05230712890625,294.1499938964844,295.15191650390625,291.947265625,296.83160400390625,295.2420654296875,285.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081161744892,6.813072772615669e-09,0.0010081093059852,-0.016901196911931,0.0,0.0,0.0,-0.0081903506070375,60.0,11.256307601928713,-0.0,-6.929155915713636e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.461330773774534e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.963245247490704e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.358836592175066e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.963252523448318e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0004726119805127,285.05230712890625,294.1499938964844,295.15191650390625,291.947265625,296.83160400390625,295.2420654296875,285.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081161744892,6.813072772615669e-09,0.0010081093059852,-0.016901196911931,0.0,0.0,0.0,-0.0081903506070375,60.0,11.256307601928713,-0.0,-6.929155915713636e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.454199607716872e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.955735731637104e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.353289402090013e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.955742279998958e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0004722557787317,285.0526428222656,294.1499938964844,295.1432189941406,291.9462280273437,296.8166198730469,295.2303161621094,285.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073577286675,6.724206524921783e-09,0.0010073509765788,-0.0166684221476316,0.0,0.0,0.0,-0.0081463027745485,60.0,11.238533973693848,-0.0,-6.918712358583434e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.447093907510862e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.948252409230918e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.347762584686279e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.948259685188532e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004719008284155,285.052978515625,294.1499938964844,295.13507080078125,291.9453430175781,296.8016967773437,295.2191467285156,285.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006600446999,6.635656468745311e-09,0.0010065938113257,-0.0164364743977785,0.0,0.0,0.0,-0.008102404884994,60.0,11.22105884552002,-0.0,-6.908313565645585e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.432969818590208e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.933378896676004e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.336776616284624e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.933386172633618e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004711953224614,285.0537414550781,294.1499938964844,295.1203308105469,291.94390869140625,296.7720642089844,295.1980285644531,285.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459650592205435e-09,0.0010050871642306,-0.0159754361957311,0.0,0.0,0.0,-0.0080151427537202,60.0,11.186712265014648,-0.0,-6.887668746458075e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.432969818590208e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.933378896676004e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.336776616284624e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.933386172633618e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004711953224614,285.0537414550781,294.1499938964844,295.1203308105469,291.94390869140625,296.7720642089844,295.1980285644531,285.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459650592205435e-09,0.0010050871642306,-0.0159754361957311,0.0,0.0,0.0,-0.0080151427537202,60.0,11.186712265014648,-0.0,-6.887668746458075e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.421191498404367e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.920976299326868e-05,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,7.327616185648367e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.92098284768872e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0004706069885287,285.054443359375,294.1499938964844,295.109375,291.94305419921875,296.7474365234375,295.1821594238281,285.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100383895915,6.312878664260779e-09,0.0010038326727226,-0.0155909676104784,0.0,0.0,0.0,-0.0079423850402235,60.0,11.158835411071776,-0.0,-6.870476454423624e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.418958507012576e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.918624709825964e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.3258786869701e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.918631258187816e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004704954335466,285.0545654296875,294.1499938964844,295.107421875,291.94293212890625,296.7427673339844,295.1791381835937,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036005405709,6.285050702103945e-09,0.0010035942541435,-0.015518071129918,0.0,0.0,0.0,-0.007928586564958,60.0,11.153525352478027,-0.0,-6.8672193265229e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.405050514033064e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.903978207148612e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,7.315060793189332e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.903984755510464e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0004698006960097,285.05548095703125,294.1499938964844,295.0961303710937,291.9423217773437,296.7138366699219,295.1622619628906,285.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111736006175761e-09,0.0010021121706813,-0.0150640625506639,0.0,0.0,0.0,-0.0078426674008369,60.0,11.121407508850098,-0.0,-6.846949673899871e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.405050514033064e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.903978207148612e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,7.315060793189332e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.903984755510464e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0004698006960097,285.05548095703125,294.1499938964844,295.0961303710937,291.9423217773437,296.7138366699219,295.1622619628906,285.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111736006175761e-09,0.0010021121706813,-0.0150640625506639,0.0,0.0,0.0,-0.0078426674008369,60.0,11.121407508850098,-0.0,-6.846949673899871e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.391256025992334e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.889452485367656e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.304332393687218e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.889459033729509e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0004691116628237,285.0565185546875,294.1499938964844,295.0862121582031,291.9420471191406,296.6852722167969,295.147216796875,285.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939845504343566e-09,0.0010006424272432,-0.0146137764677405,0.0,0.0,0.0,-0.0077574541792273,60.0,11.090214729309082,-0.0,-6.82687684161465e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.391256025992334e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.889452485367656e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.304332393687218e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.889459033729509e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0004691116628237,285.0565185546875,294.1499938964844,295.0862121582031,291.9420471191406,296.6852722167969,295.147216796875,285.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939845504343566e-09,0.0010006424272432,-0.0146137764677405,0.0,0.0,0.0,-0.0077574541792273,60.0,11.090214729309082,-0.0,-6.82687684161465e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.384402073919772e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.882234735414386e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.299001299543306e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.88224128377624e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.000468769314466,285.0570678710937,294.1499938964844,295.0816650390625,291.9420166015625,296.67120361328125,295.1404724121094,285.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.8544369352375725e-09,0.000999913434498,-0.0143900336697697,0.0,0.0,0.0,-0.0077151199802756,60.0,11.07500457763672,-0.0,-6.81691361137382e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.377580136060716e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.875051182461902e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,7.293694943655282e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.875057003227994e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004684285377152,285.0576171875,294.1499938964844,295.07733154296875,291.9420471191406,296.6571960449219,295.1340637207031,285.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769428046420444e-09,0.0009991865372285,-0.0141673386096954,0.0,0.0,0.0,-0.0076729776337742,60.0,11.05997085571289,-0.0,-6.807005092923647e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.364035940961912e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.86078812275082e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.283160812221467e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.860794671112671e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0004677520191762,285.0588073730469,294.1499938964844,295.0693359375,291.94219970703125,296.62945556640625,295.1219787597656,285.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600653274484557e-09,0.0009977419394999,-0.0137251988053321,0.0,0.0,0.0,-0.0075893020257353,60.0,11.03024196624756,-0.0,-6.787352901937993e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.364035940961912e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.86078812275082e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.283160812221467e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.860794671112671e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0004677520191762,285.0588073730469,294.1499938964844,295.0693359375,291.94219970703125,296.62945556640625,295.1219787597656,285.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600653274484557e-09,0.0009977419394999,-0.0137251988053321,0.0,0.0,0.0,-0.0075893020257353,60.0,11.03024196624756,-0.0,-6.787352901937993e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.350629261462018e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.846669854596256e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.272732182173058e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.846675675362349e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0004670823109336,285.0600891113281,294.1499938964844,295.0619201660156,291.9425048828125,296.60211181640625,295.111083984375,285.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963188786059,5.433583361025285e-09,0.0009963134070858,-0.0132875153794884,0.0,0.0,0.0,-0.0075064785778522,60.0,11.001083374023438,-0.0,-6.767928084627783e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.350629261462018e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.846669854596256e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.272732182173058e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.846675675362349e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0004670823109336,285.0600891113281,294.1499938964844,295.0619201660156,291.9425048828125,296.60211181640625,295.111083984375,285.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963188786059,5.433583361025285e-09,0.0009963134070858,-0.0132875153794884,0.0,0.0,0.0,-0.0075064785778522,60.0,11.001083374023438,-0.0,-6.767928084627783e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.337362280348316e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.832699288381264e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.262413419084623e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.832705109147356e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0004664196167141,285.0614624023437,294.1499938964844,295.0548400878906,291.9428405761719,296.5751342773437,295.1011962890625,285.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268265823588081e-09,0.0009948997758328,-0.012854415923357,0.0,0.0,0.0,-0.0074245231226086,60.0,10.972397804260254,-0.0,-6.74873348316396e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.337362280348316e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.832699288381264e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.262413419084623e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.832705109147356e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0004664196167141,285.0614624023437,294.1499938964844,295.0548400878906,291.9428405761719,296.5751342773437,295.1011962890625,285.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268265823588081e-09,0.0009948997758328,-0.012854415923357,0.0,0.0,0.0,-0.0074245231226086,60.0,10.972397804260254,-0.0,-6.74873348316396e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.324243728769944e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.818884427659214e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.252209616126493e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.818890976021066e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004657643439713,285.0628967285156,294.1499938964844,295.0478515625,291.9431457519531,296.548583984375,295.0921325683594,285.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104794809085433e-09,0.0009935018606483,-0.0124261463060975,0.0,0.0,0.0,-0.0073434836231172,60.0,10.944061279296877,-0.0,-6.729780466230295e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.324243728769944e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.818884427659214e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.252209616126493e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.818890976021066e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004657643439713,285.0628967285156,294.1499938964844,295.0478515625,291.9431457519531,296.548583984375,295.0921325683594,285.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104794809085433e-09,0.0009935018606483,-0.0124261463060975,0.0,0.0,0.0,-0.0073434836231172,60.0,10.944061279296877,-0.0,-6.729780466230295e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.317746298620476e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.812042117118835e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.247155735967681e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.812047937884928e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004654397489503,285.06365966796875,294.1499938964844,295.0443115234375,291.9432983398437,296.5354919433594,295.087890625,285.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.0238266879887306e-09,0.0009928105864673,-0.0122140189632773,0.0,0.0,0.0,-0.0073033492080867,60.0,10.929999351501465,-0.0,-6.720402723203733e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.311285975854844e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.805239824345335e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.242131687235087e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.805245645111428e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0004651171038858,285.0644226074219,294.1499938964844,295.04071044921875,291.9433898925781,296.5224609375,295.0837707519531,285.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943332410078938e-09,0.0009921223390847,-0.0120031321421265,0.0,0.0,0.0,-0.0072634448297321,60.0,10.915982246398926,-0.0,-6.711086086852448e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.298478107666595e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.791752381715924e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.232169446069747e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.791758202482016e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004644773143809,285.0660400390625,294.1499938964844,295.0331115722656,291.9434509277344,296.49664306640625,295.0757141113281,285.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.7837320771293435e-09,0.0009907564381137,-0.0115849925205111,0.0,0.0,0.0,-0.0071843187324702,60.0,10.887999534606934,-0.0,-6.692633292004757e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.298478107666595e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.791752381715924e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.232169446069747e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.791758202482016e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004644773143809,285.0660400390625,294.1499938964844,295.0331115722656,291.9434509277344,296.49664306640625,295.0757141113281,285.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.7837320771293435e-09,0.0009907564381137,-0.0115849925205111,0.0,0.0,0.0,-0.0071843187324702,60.0,10.887999534606934,-0.0,-6.692633292004757e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.286852582590654e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.7795098554343e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.22312688594684e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.77951567620039e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004638966056518,285.06756591796875,294.1499938964844,295.02557373046875,291.9433288574219,296.4731750488281,295.0685729980469,285.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638864847805735e-09,0.0009895178955048,-0.0112054450437426,0.0,0.0,0.0,-0.0071125025860965,60.0,10.862213134765623,-0.0,-6.675905694919494e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.285845590056852e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.77844902081415e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,7.222343992907554e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.778454841580242e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004638463142327,285.0677185058594,294.1499938964844,295.0248718261719,291.9432983398437,296.4711608886719,295.06793212890625,285.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626314886735372e-09,0.0009894103277474,-0.0111725647002458,0.0,0.0,0.0,-0.0071062804199755,60.0,10.859970092773438,-0.0,-6.674457608824015e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.273387695429848e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.765330469235778e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.212653872556984e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.765335562406108e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0004632239870261,285.0694580078125,294.1499938964844,295.0157165527344,291.9428405761719,296.44598388671875,295.06024169921875,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471073289380456e-09,0.0009880828438326,-0.0107658319175243,0.0,0.0,0.0,-0.0070293201133608,60.0,10.831811904907228,-0.0,-6.65655690568201e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.273387695429848e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.765330469235778e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.212653872556984e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.765335562406108e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0004632239870261,285.0694580078125,294.1499938964844,295.0157165527344,291.9428405761719,296.44598388671875,295.06024169921875,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471073289380456e-09,0.0009880828438326,-0.0107658319175243,0.0,0.0,0.0,-0.0070293201133608,60.0,10.831811904907228,-0.0,-6.65655690568201e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.261110244551674e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.752401820151135e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.20310490578413e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.752406913321464e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004626107402145,285.0712890625,294.1499938964844,295.00537109375,291.9420166015625,296.42108154296875,295.05242919921875,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.318088553389998e-09,0.0009867746848613,-0.0103650065138936,0.0,0.0,0.0,-0.0069534787908196,60.0,10.803401947021484,-0.0,-6.63894041963431e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
