time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.261110244551674e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.752401820151135e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.20310490578413e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.752406913321464e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004626107402145,285.0712890625,294.1499938964844,295.00537109375,291.9420166015625,296.42108154296875,295.05242919921875,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.318088553389998e-09,0.0009867746848613,-0.0103650065138936,0.0,0.0,0.0,-0.0069534787908196,60.0,10.803401947021484,-0.0,-6.63894041963431e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.255052282242104e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.74602226051502e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.198392995633185e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.74602808128111e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004623081476893,285.0722351074219,294.1499938964844,294.9996643066406,291.9414367675781,296.40875244140625,295.0484313964844,285.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242604045856524e-09,0.000986129976809,-0.0101672327145934,0.0,0.0,0.0,-0.0069160619750618,60.0,10.789013862609863,-0.0,-6.630256876860585e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.249034337699412e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.739684901433066e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.193712372099981e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.739690722199156e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0004620075342245,285.0732116699219,294.1499938964844,294.9935913085937,291.94073486328125,296.396484375,295.0443420410156,285.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854929521679,4.167614253702823e-09,0.0009854887612164,-0.0099707534536719,0.0,0.0,0.0,-0.0068788863718509,60.0,10.774542808532717,-0.0,-6.621635861847609e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.237114863935858e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.727133146952838e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.184440619312227e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.727138240123168e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.000461412128061,285.0751953125,294.1499938964844,294.9801330566406,291.9389343261719,296.3720397949219,295.0359191894531,285.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019081067951902e-09,0.0009842176223173,-0.0095815826207399,0.0,0.0,0.0,-0.0068052466958761,60.0,10.74535846710205,-0.0,-6.604576441304745e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.237114863935858e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.727133146952838e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.184440619312227e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.727138240123168e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.000461412128061,285.0751953125,294.1499938964844,294.9801330566406,291.9389343261719,296.3720397949219,295.0359191894531,285.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019081067951902e-09,0.0009842176223173,-0.0095815826207399,0.0,0.0,0.0,-0.0068052466958761,60.0,10.74535846710205,-0.0,-6.604576441304745e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.225423855241388e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.714821499073878e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.175347855081782e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.714826592244208e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004608281597029,285.0772399902344,294.1499938964844,294.9647521972656,291.9365539550781,296.3478088378906,295.02691650390625,285.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829758200794,3.873400711285058e-09,0.0009829719783738,-0.0091998819261789,0.0,0.0,0.0,-0.0067330268211662,60.0,10.71544361114502,-0.0,-6.587865897245139e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.225423855241388e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.714821499073878e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.175347855081782e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.714826592244208e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004608281597029,285.0772399902344,294.1499938964844,294.9647521972656,291.9365539550781,296.3478088378906,295.02691650390625,285.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829758200794,3.873400711285058e-09,0.0009829719783738,-0.0091998819261789,0.0,0.0,0.0,-0.0067330268211662,60.0,10.71544361114502,-0.0,-6.587865897245139e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.213931480189784e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.702719398774208e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.166408613556996e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.702724491944537e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0004602540866471,285.079345703125,294.1499938964844,294.9471740722656,291.9334716796875,296.3236999511719,295.0172424316406,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817510144785,3.730195263784708e-09,0.0009817472891882,-0.0088246623054146,0.0,0.0,0.0,-0.0066620334982872,60.0,10.684806823730469,-0.0,-6.571460176019174e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.213931480189784e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.702719398774208e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.166408613556996e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.702724491944537e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0004602540866471,285.079345703125,294.1499938964844,294.9471740722656,291.9334716796875,296.3236999511719,295.0172424316406,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817510144785,3.730195263784708e-09,0.0009817472891882,-0.0088246623054146,0.0,0.0,0.0,-0.0066620334982872,60.0,10.684806823730469,-0.0,-6.571460176019174e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.202650107908994e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.69083994277753e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.157634536270052e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.69084503594786e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004596906073857,285.08154296875,294.1499938964844,294.9271545410156,291.9296875,296.2996520996094,295.0067749023437,285.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805489098653,3.5896252637002123e-09,0.0009805453009903,-0.0084563437849283,0.0,0.0,0.0,-0.006592346355319,60.0,10.65329647064209,-0.0,-6.555375620109771e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.202650107908994e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.69083994277753e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.157634536270052e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.69084503594786e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004596906073857,285.08154296875,294.1499938964844,294.9271545410156,291.9296875,296.2996520996094,295.0067749023437,285.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805489098653,3.5896252637002123e-09,0.0009805453009903,-0.0084563437849283,0.0,0.0,0.0,-0.006592346355319,60.0,10.65329647064209,-0.0,-6.555375620109771e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.197110921377316e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.68500680755824e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,7.153325714170933e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.685011900728568e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004594139172695,285.0826721191406,294.1499938964844,294.9161682128906,291.9274597167969,296.28765869140625,295.0010681152344,285.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799590334296,3.520600033724008e-09,0.0009799555409699,-0.0082754837349057,0.0,0.0,0.0,-0.0065581304952502,60.0,10.637046813964844,-0.0,-6.547485043029155e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.191611025016756e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.679215145297348e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,7.149048178689554e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.679220238467678e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.00045913917711,285.0838317871094,294.1499938964844,294.90447998046875,291.925048828125,296.2756652832031,294.9952087402344,285.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793729986995,3.452066854592316e-09,0.0009793695062398,-0.0080959126353263,0.0,0.0,0.0,-0.0065241553820669,60.0,10.620609283447266,-0.0,-6.539655572623816e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.180729102808982e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.66775551205501e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.140584057196975e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.66776060522534e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004585956048686,285.08612060546875,294.1499938964844,294.8788452148437,291.9195251464844,296.25164794921875,294.9828796386719,285.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782125707715,3.3164664348106503e-09,0.0009782091947272,-0.0077406102791428,0.0,0.0,0.0,-0.0064569287933409,60.0,10.587204933166504,-0.0,-6.524177109668018e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.180729102808982e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.66775551205501e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.140584057196975e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.66776060522534e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004585956048686,285.08612060546875,294.1499938964844,294.8788452148437,291.9195251464844,296.25164794921875,294.9828796386719,285.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782125707715,3.3164664348106503e-09,0.0009782091947272,-0.0077406102791428,0.0,0.0,0.0,-0.0064569287933409,60.0,10.587204933166504,-0.0,-6.524177109668018e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.170059638563544e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.656520705902948e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.132285827537999e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.656525071477516e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004580626846291,285.0885314941406,294.1499938964844,294.8500061035156,291.9129943847656,296.2275695800781,294.96923828125,285.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.18352055828086e-09,0.0009770725155249,-0.0073922593146562,0.0,0.0,0.0,-0.0063910218887031,60.0,10.55211067199707,-0.0,-6.509019812028782e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.170059638563544e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.656520705902948e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.132285827537999e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.656525071477516e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004580626846291,285.0885314941406,294.1499938964844,294.8500061035156,291.9129943847656,296.2275695800781,294.96923828125,285.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.18352055828086e-09,0.0009770725155249,-0.0073922593146562,0.0,0.0,0.0,-0.0063910218887031,60.0,10.55211067199707,-0.0,-6.509019812028782e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
