time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.0461775697767734,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.0486272051930427,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.0359158851206302,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.0486272051930427,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.2306665182113647,285.412353515625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1685485839844,1.0,0.1693319678306579,0.9999199509620668,0.9999199509620668,0.9803404808044434,1.0,-0.4920328557491302,0.2058740705251693,0.2861587703227997,0.0881560295820236,1.0,1.0,0.0,33.62062072753906,60.0,11808.19140625,0.0,34.90754318237305,1.0,283.27227783203125,284.6947937011719,296.859375,298.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,10017.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662798643112182,1.0,0.0,0.0,2.1082112789154053,2.1082189083099365,2.965662133647129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.11279296875,0.0,286.8191223144531,1895.4371337890625,0.0,413.5690307617188,0.52718585729599,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.0461775697767734,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.0486272051930427,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.0359158851206302,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.0486272051930427,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.5104766488075256,0.050000000745058,0.2306665182113647,285.412353515625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1685485839844,1.0,0.1693319678306579,0.9999199509620668,0.9999199509620668,0.9803404808044434,1.0,-0.4920328557491302,0.2058740705251693,0.2861587703227997,0.0881560295820236,1.0,1.0,0.0,33.62062072753906,60.0,11808.19140625,0.0,34.90754318237305,1.0,283.27227783203125,284.6947937011719,296.859375,298.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,10017.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662798643112182,1.0,0.0,0.0,2.1082112789154053,2.1082189083099365,2.965662133647129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.11279296875,0.0,286.8191223144531,1895.4371337890625,0.0,413.5690307617188,0.52718585729599,1.0,0.0,3.0,1.0,0.0
17647740,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.046381402760744,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.0488418489694595,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.0360744222998619,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.0488418489694595,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.2316846996545791,284.8465576171875,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.9812927246094,284.7996520996094,1.0,0.1794982701539993,0.999866545200348,0.999866545200348,1.0,1.0,-0.4942048788070678,0.2064802348613739,0.2877246439456939,0.0882999822497367,0.7572612166404724,0.7572612166404724,0.0,39.07231521606445,60.0,11506.4619140625,0.0,39.70410537719727,1.0,283.1626892089844,284.38330078125,296.91656494140625,297.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,19729.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965402841567993,1.0,0.0,0.0,2.2589259147644043,2.2589361667633057,3.404844903798221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.72998046875,0.0,390.9358825683594,1895.4371337890625,0.0,269.6451721191406,0.5684100389480591,1.0,0.0,3.0,1.0,0.0
17647800,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.046381402760744,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.0488418489694595,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.0360744222998619,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.0488418489694595,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4961713850498199,0.050000000745058,0.2316846996545791,284.8465576171875,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.9812927246094,284.7996520996094,1.0,0.1794982701539993,0.999866545200348,0.999866545200348,1.0,1.0,-0.4942048788070678,0.2064802348613739,0.2877246439456939,0.0882999822497367,0.7572612166404724,0.7572612166404724,0.0,39.07231521606445,60.0,11506.4619140625,0.0,39.70410537719727,1.0,283.1626892089844,284.38330078125,296.91656494140625,297.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,19729.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965402841567993,1.0,0.0,0.0,2.2589259147644043,2.2589361667633057,3.404844903798221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.72998046875,0.0,390.9358825683594,1895.4371337890625,0.0,269.6451721191406,0.5684100389480591,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.0465502403676509,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.0490196421742439,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.0362057425081729,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.0490196421742439,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.2325280904769897,284.8212280273437,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.85076904296875,1.0,0.1874675452709198,0.9999199509620668,0.9999199509620668,0.9962920546531676,1.0,-0.496004045009613,0.2072870731353759,0.288716971874237,0.0886904075741767,0.6453455686569214,0.6453455686569214,0.0,43.58779525756836,48.0,11172.30859375,0.0,43.7081184387207,1.0,283.1515197753906,284.5343322753906,296.96759033203125,297.8247375488281,293.1499938964844,293.1499938964844,283.1499938964844,27941.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709683716297149,1.0,0.0,0.0,1.9013818502426147,1.9013915061950684,2.4123042408064066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.87060546875,0.0,287.5574035644531,1895.4371337890625,0.0,227.2380523681641,0.5094143748283386,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.0465502403676509,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.0490196421742439,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.0362057425081729,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.0490196421742439,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4864104688167572,0.050000000745058,0.2325280904769897,284.8212280273437,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.85076904296875,1.0,0.1874675452709198,0.9999199509620668,0.9999199509620668,0.9962920546531676,1.0,-0.496004045009613,0.2072870731353759,0.288716971874237,0.0886904075741767,0.6453455686569214,0.6453455686569214,0.0,43.58779525756836,48.0,11172.30859375,0.0,43.7081184387207,1.0,283.1515197753906,284.5343322753906,296.96759033203125,297.8247375488281,293.1499938964844,293.1499938964844,283.1499938964844,27941.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709683716297149,1.0,0.0,0.0,1.9013818502426147,1.9013915061950684,2.4123042408064066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.87060546875,0.0,287.5574035644531,1895.4371337890625,0.0,227.2380523681641,0.5094143748283386,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.0465923771262168,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.0490640178322792,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.0362385138869285,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.0490640178322792,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.2327385693788528,284.9349670410156,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9512023925781,1.0,0.1889129728078842,0.9999732971191406,0.9999732971191406,0.9925841689109802,1.0,-0.4964533448219299,0.2075560390949249,0.288897305727005,0.0887843519449234,0.6758278012275696,0.6758278012275696,0.0,44.71403884887695,36.0,11346.421875,0.0,44.711238861083984,1.0,283.1502380371094,284.6466979980469,297.0127868652344,297.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,22364.115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745544850826263,1.0,0.0,0.0,1.8094017505645752,1.809410095214844,2.184557246209807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4765625,0.0,236.90963745117188,1895.4371337890625,0.0,232.9931640625,0.4800611734390259,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.0465923771262168,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.0490640178322792,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.0362385138869285,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.0490640178322792,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.484116792678833,0.050000000745058,0.2327385693788528,284.9349670410156,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9512023925781,1.0,0.1889129728078842,0.9999732971191406,0.9999732971191406,0.9925841689109802,1.0,-0.4964533448219299,0.2075560390949249,0.288897305727005,0.0887843519449234,0.6758278012275696,0.6758278012275696,0.0,44.71403884887695,36.0,11346.421875,0.0,44.711238861083984,1.0,283.1502380371094,284.6466979980469,297.0127868652344,297.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,22364.115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745544850826263,1.0,0.0,0.0,1.8094017505645752,1.809410095214844,2.184557246209807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4765625,0.0,236.90963745117188,1895.4371337890625,0.0,232.9931640625,0.4800611734390259,1.0,0.0,3.0,1.0,0.0
17648100,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853718876838684,0.050000000745058,0.046569250524044,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853718876838684,0.050000000745058,0.0490396618843078,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853718876838684,0.050000000745058,0.0362205281853675,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853718876838684,0.050000000745058,0.0490396618843078,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853718876838684,0.050000000745058,0.2326230406761169,284.9578552246094,284.95001220703125,296.875,294.0267333984375,296.846923828125,296.8316955566406,284.96343994140625,1.0,0.1876869648694992,1.0,1.0,0.9907301664352416,1.0,-0.4962069690227508,0.2075009942054748,0.288705974817276,0.0887196287512779,0.6907383799552917,0.6907383799552917,0.0,44.094852447509766,36.0,11376.1474609375,0.0,44.15959548950195,1.0,283.15008544921875,284.65435791015625,297.02960205078125,297.9109191894531,293.1499938964844,293.1499938964844,283.1499938964844,20294.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786492347717285,1.0,0.0,0.0,1.807479977607727,1.8074878454208367,2.1799191074478586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.37060546875,0.0,228.6641540527344,1895.4371337890625,0.0,239.62991333007807,0.4774641394615173,1.0,0.0,3.0,1.0,0.0
17648160,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4879395067691803,0.050000000745058,0.0465225204825401,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4879395067691803,0.050000000745058,0.0489904545247554,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4879395067691803,0.050000000745058,0.0361841805279254,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4879395067691803,0.050000000745058,0.0489904545247554,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4879395067691803,0.050000000745058,0.2323896139860153,284.9641418457031,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323974609375,284.9644775390625,1.0,0.1853602528572082,1.0,1.0,0.9888429045677184,1.0,-0.495709091424942,0.2073459774255752,0.2883630990982055,0.0885934680700302,0.6989386081695557,0.6989386081695557,0.0,42.844234466552734,25.0,11388.87890625,0.0,43.0469856262207,1.0,283.1500549316406,284.6508483886719,297.0440368652344,297.9306335449219,293.1499938964844,293.1499938964844,283.1499938964844,19420.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804685771465301,1.0,0.0,0.0,1.815226912498474,1.815234661102295,2.198645461248816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2587890625,0.0,227.7147979736328,1895.4371337890625,0.0,242.6030731201172,0.4740467369556427,1.0,0.0,3.0,1.0,0.0
17648220,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.0463804118335247,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.0488408058881759,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.0360736548900604,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.0488408058881759,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.231679767370224,284.9647827148437,284.95001220703125,296.9599914550781,294.0721435546875,296.8847045898437,296.8349609375,284.9640808105469,1.0,0.1783242523670196,1.0,1.0,0.9850683212280272,1.0,-0.4941948354244232,0.2068339437246322,0.2873608767986297,0.0882053151726722,0.7091761827468872,0.7091761827468872,0.0,39.041385650634766,25.0,11332.369140625,0.0,39.67703628540039,1.0,283.1499938964844,284.64996337890625,297.0718994140625,297.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,18189.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792542815208435,1.0,0.0,0.0,1.8073246479034424,1.8073322772979736,2.179544651426113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.27978515625,0.0,220.8179626464844,1895.4371337890625,0.0,240.616928100586,0.472238689661026,1.0,0.0,3.0,1.0,0.0
17648280,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.0463804118335247,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.0488408058881759,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.0360736548900604,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.0488408058881759,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.4962326884269714,0.050000000745058,0.231679767370224,284.9647827148437,284.95001220703125,296.9599914550781,294.0721435546875,296.8847045898437,296.8349609375,284.9640808105469,1.0,0.1783242523670196,1.0,1.0,0.9850683212280272,1.0,-0.4941948354244232,0.2068339437246322,0.2873608767986297,0.0882053151726722,0.7091761827468872,0.7091761827468872,0.0,39.041385650634766,25.0,11332.369140625,0.0,39.67703628540039,1.0,283.1499938964844,284.64996337890625,297.0718994140625,297.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,18189.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792542815208435,1.0,0.0,0.0,1.8073246479034424,1.8073322772979736,2.179544651426113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.27978515625,0.0,220.8179626464844,1895.4371337890625,0.0,240.616928100586,0.472238689661026,1.0,0.0,3.0,1.0,0.0
17648340,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.0462694242596626,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.0487239323556423,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.0359873287379741,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.0487239323556423,296.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.2311253547668457,284.9583435058594,284.95001220703125,297.01666259765625,294.1023254394531,296.90936279296875,296.83648681640625,284.9563903808594,1.0,0.1730006486177444,1.0,1.0,0.9812936782836914,1.0,-0.4930121600627899,0.2064740806818008,0.2865380942821502,0.0878612250089645,0.7127524614334106,0.7127524614334106,0.0,36.07050323486328,25.0,11298.0654296875,0.0,37.05828475952149,1.0,283.1499938964844,284.6388854980469,297.1017150878906,297.98321533203125,293.1499938964844,293.1499938964844,283.1499938964844,17905.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779410719871521,1.0,0.0,0.0,1.8148785829544067,1.8148860931396484,2.1978019049129219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.419921875,0.0,221.9741973876953,1895.4371337890625,0.0,238.476791381836,0.4731326401233673,1.0,0.0,3.0,1.0,0.0
17648400,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.0462694242596626,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.0487239323556423,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.0359873287379741,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.0487239323556423,296.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035642385482788,0.050000000745058,0.2311253547668457,284.9583435058594,284.95001220703125,297.01666259765625,294.1023254394531,296.90936279296875,296.83648681640625,284.9563903808594,1.0,0.1730006486177444,1.0,1.0,0.9812936782836914,1.0,-0.4930121600627899,0.2064740806818008,0.2865380942821502,0.0878612250089645,0.7127524614334106,0.7127524614334106,0.0,36.07050323486328,25.0,11298.0654296875,0.0,37.05828475952149,1.0,283.1499938964844,284.6388854980469,297.1017150878906,297.98321533203125,293.1499938964844,293.1499938964844,283.1499938964844,17905.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779410719871521,1.0,0.0,0.0,1.8148785829544067,1.8148860931396484,2.1978019049129219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.419921875,0.0,221.9741973876953,1895.4371337890625,0.0,238.476791381836,0.4731326401233673,1.0,0.0,3.0,1.0,0.0
17648460,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.0461859926581382,296.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.0486360751092433,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.0359224379062652,296.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.0486360751092433,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.2307085990905761,284.9526672363281,284.95001220703125,297.0733337402344,294.1324462890625,296.9329528808594,296.8361511230469,284.9517822265625,1.0,0.1687635630369186,1.0,1.0,0.9774696230888368,1.0,-0.4921233057975769,0.2062480002641677,0.2858753204345703,0.0875617861747741,0.712265133857727,0.712265133857727,0.0,33.836402893066406,25.0,11271.0673828125,0.0,35.09706115722656,1.0,283.1499938964844,284.633544921875,297.1318054199219,298.0107421875,293.1499938964844,293.1499938964844,283.1499938964844,17960.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376638114452362,1.0,0.0,0.0,1.8163243532180784,1.8163318634033203,2.201304880600219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.5,0.0,222.6062774658203,1895.4371337890625,0.0,236.3610992431641,0.4735355079174042,1.0,0.0,3.0,1.0,0.0
17648520,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.0461859926581382,296.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.0486360751092433,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.0359224379062652,296.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.0486360751092433,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098048448562622,0.050000000745058,0.2307085990905761,284.9526672363281,284.95001220703125,297.0733337402344,294.1324462890625,296.9329528808594,296.8361511230469,284.9517822265625,1.0,0.1687635630369186,1.0,1.0,0.9774696230888368,1.0,-0.4921233057975769,0.2062480002641677,0.2858753204345703,0.0875617861747741,0.712265133857727,0.712265133857727,0.0,33.836402893066406,25.0,11271.0673828125,0.0,35.09706115722656,1.0,283.1499938964844,284.633544921875,297.1318054199219,298.0107421875,293.1499938964844,293.1499938964844,283.1499938964844,17960.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376638114452362,1.0,0.0,0.0,1.8163243532180784,1.8163318634033203,2.201304880600219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.5,0.0,222.6062774658203,1895.4371337890625,0.0,236.3610992431641,0.4735355079174042,1.0,0.0,3.0,1.0,0.0
17648580,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126979947090149,0.050000000745058,0.0461504459381103,296.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126979947090149,0.050000000745058,0.0485986433923244,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126979947090149,0.050000000745058,0.0358947925269603,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126979947090149,0.050000000745058,0.0485986433923244,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126979947090149,0.050000000745058,0.2305310368537902,284.9512939453125,284.95001220703125,297.1028137207031,294.1480407714844,296.94561767578125,296.8365478515625,284.9508056640625,1.0,0.1669223457574844,1.0,1.0,0.9754811525344848,1.0,-0.4917444288730621,0.2061691582202911,0.285575270652771,0.0874170511960983,0.7119453549385071,0.7119453549385071,0.0,32.88417053222656,25.0,11261.0556640625,0.0,34.263240814208984,1.0,283.1499938964844,284.6322631835937,297.1474914550781,298.0255432128906,293.1499938964844,293.1499938964844,283.1499938964844,17987.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761009275913238,1.0,0.0,0.0,1.8161038160324097,1.816111326217652,2.200770268245833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.0732421875,0.0,222.6422119140625,1895.4371337890625,0.0,235.49099731445312,0.4735476374626159,1.0,0.0,3.0,1.0,0.0
17648640,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152249932289124,0.050000000745058,0.0461208708584308,296.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152249932289124,0.050000000745058,0.0485674999654293,296.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152249932289124,0.050000000745058,0.0358717888593673,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152249932289124,0.050000000745058,0.0485674999654293,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152249932289124,0.050000000745058,0.2303833067417144,284.9505310058594,284.95001220703125,297.1300048828125,294.1624450683594,296.9576110839844,296.83740234375,284.9502868652344,1.0,0.1653729975223541,1.0,1.0,0.973645567893982,1.0,-0.4914292097091675,0.2061128318309784,0.2853163778781891,0.0872875526547432,0.7117327451705933,0.7117327451705933,0.0,32.091773986816406,25.0,11253.3447265625,0.0,33.570343017578125,1.0,283.1499938964844,284.63140869140625,297.1619567871094,298.03936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375673234462738,1.0,0.0,0.0,1.81580138206482,1.815808892250061,2.20003741446817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.59521484375,0.0,222.61248779296875,1895.4371337890625,0.0,234.79917907714844,0.4735195338726043,1.0,0.0,3.0,1.0,0.0
17648700,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176128149032593,0.050000000745058,0.0460941046476364,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176128149032593,0.050000000745058,0.0485393144190311,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176128149032593,0.050000000745058,0.0358509719371795,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176128149032593,0.050000000745058,0.0485393144190311,296.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176128149032593,0.050000000745058,0.230249598622322,284.9502258300781,284.95001220703125,297.1583251953125,294.17742919921875,296.9704284667969,296.8388671875,284.9501342773437,1.0,0.1639566868543625,1.0,1.0,0.971733570098877,1.0,-0.4911441504955292,0.2060743868350982,0.2850697636604309,0.0871583521366119,0.7116310596466064,0.7116310596466064,0.0,31.374351501464844,25.0,11247.1904296875,0.0,32.94376754760742,1.0,283.1499938964844,284.6307983398437,297.177001953125,298.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18009.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752986192703247,1.0,0.0,0.0,1.815498113632202,1.815505623817444,2.199302571170847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.95654296875,0.0,222.5449066162109,1895.4371337890625,0.0,234.1938323974609,0.4734701514244079,1.0,0.0,3.0,1.0,0.0
17648760,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198557376861572,0.050000000745058,0.0460699386894702,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198557376861572,0.050000000745058,0.048513863235712,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198557376861572,0.050000000745058,0.0358321741223335,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198557376861572,0.050000000745058,0.048513863235712,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198557376861572,0.050000000745058,0.2301288694143295,284.9501342773437,284.95001220703125,297.1866760253906,294.1923828125,296.9834899902344,296.8407287597656,284.9501037597656,1.0,0.1626656353473663,1.0,1.0,0.9698261618614196,1.0,-0.4908864200115204,0.2060488313436508,0.2848375737667084,0.0870328173041343,0.7116113305091858,0.7116113305091858,0.0,30.72638320922852,25.0,11242.169921875,0.0,32.37846374511719,1.0,283.1499938964844,284.6303100585937,297.1920166015625,298.068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18009.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749679028987884,1.0,0.0,0.0,1.8152939081192017,1.815301418304444,2.198807891318211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.83349609375,0.0,222.48487854003903,1895.4371337890625,0.0,233.6599273681641,0.4734291434288025,1.0,0.0,3.0,1.0,0.0
17648820,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.0460293404757976,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.0484711118042469,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.0358005985617637,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.0484711118042469,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.2299260944128036,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0102233886719,296.8454895019531,284.9503173828125,1.0,0.160470426082611,1.0,1.0,0.96601140499115,1.0,-0.4904537796974182,0.2060372531414032,0.284416526556015,0.0867926254868507,0.7118260264396667,0.7118260264396667,0.0,29.637380599975582,25.0,11235.63671875,0.0,31.429723739624023,1.0,283.1499938964844,284.6293029785156,297.2219543457031,298.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,17997.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744108080863952,1.0,0.0,0.0,1.8154761791229248,1.815483808517456,2.1992497067913066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.1201171875,0.0,222.49197387695312,1895.4371337890625,0.0,232.7615966796875,0.4734442234039306,1.0,0.0,3.0,1.0,0.0
17648880,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.0460293404757976,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.0484711118042469,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.0358005985617637,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.0484711118042469,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238207578659058,0.050000000745058,0.2299260944128036,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0102233886719,296.8454895019531,284.9503173828125,1.0,0.160470426082611,1.0,1.0,0.96601140499115,1.0,-0.4904537796974182,0.2060372531414032,0.284416526556015,0.0867926254868507,0.7118260264396667,0.7118260264396667,0.0,29.637380599975582,25.0,11235.63671875,0.0,31.429723739624023,1.0,283.1499938964844,284.6293029785156,297.2219543457031,298.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,17997.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744108080863952,1.0,0.0,0.0,1.8154761791229248,1.815483808517456,2.1992497067913066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.1201171875,0.0,222.49197387695312,1895.4371337890625,0.0,232.7615966796875,0.4734442234039306,1.0,0.0,3.0,1.0,0.0
17648940,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.0459968820214271,296.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.0484369322657585,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.035775352269411,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.0484369322657585,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.2297639548778534,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0376281738281,296.851318359375,284.9505920410156,1.0,0.1586897075176239,1.0,1.0,0.9621965885162354,1.0,-0.4901078939437866,0.2060667127370834,0.284041166305542,0.0865660086274147,0.7122848629951477,0.7122848629951477,0.0,28.76590347290039,25.0,11232.71875,0.0,30.671703338623047,1.0,283.1499938964844,284.62811279296875,297.25177001953125,298.1279602050781,293.1499938964844,293.1499938964844,283.1499938964844,17977.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739616870880127,1.0,0.0,0.0,1.816507697105408,1.816515326499939,2.2017495382442578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.9267578125,0.0,222.72311401367188,1895.4371337890625,0.0,232.0382843017578,0.4736221134662628,1.0,0.0,3.0,1.0,0.0
17649000,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.0459968820214271,296.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.0484369322657585,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.035775352269411,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.0484369322657585,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271807909011841,0.050000000745058,0.2297639548778534,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0376281738281,296.851318359375,284.9505920410156,1.0,0.1586897075176239,1.0,1.0,0.9621965885162354,1.0,-0.4901078939437866,0.2060667127370834,0.284041166305542,0.0865660086274147,0.7122848629951477,0.7122848629951477,0.0,28.76590347290039,25.0,11232.71875,0.0,30.671703338623047,1.0,283.1499938964844,284.62811279296875,297.25177001953125,298.1279602050781,293.1499938964844,293.1499938964844,283.1499938964844,17977.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739616870880127,1.0,0.0,0.0,1.816507697105408,1.816515326499939,2.2017495382442578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.9267578125,0.0,222.72311401367188,1895.4371337890625,0.0,232.0382843017578,0.4736221134662628,1.0,0.0,3.0,1.0,0.0
17649060,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.0459707714617252,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.0484094358980655,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.0357550419867038,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.0484094358980655,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.2296335101127624,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.06549072265625,296.85791015625,284.9508056640625,1.0,0.1572397053241729,1.0,1.0,0.958390474319458,1.0,-0.4898296296596527,0.2061273753643036,0.2837022542953491,0.0863527804613113,0.7128921747207642,0.7128921747207642,0.0,28.06416893005371,25.0,11232.5283203125,0.0,30.06211471557617,1.0,283.1499938964844,284.62664794921875,297.281494140625,298.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,17958.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373590886592865,1.0,0.0,0.0,1.8182992935180664,1.818306803703308,2.2060946491819777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.8232421875,0.0,223.1797332763672,1895.4371337890625,0.0,231.44175720214844,0.4739596843719482,1.0,0.0,3.0,1.0,0.0
17649120,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.0459707714617252,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.0484094358980655,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.0357550419867038,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.0484094358980655,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300137996673584,0.050000000745058,0.2296335101127624,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.06549072265625,296.85791015625,284.9508056640625,1.0,0.1572397053241729,1.0,1.0,0.958390474319458,1.0,-0.4898296296596527,0.2061273753643036,0.2837022542953491,0.0863527804613113,0.7128921747207642,0.7128921747207642,0.0,28.06416893005371,25.0,11232.5283203125,0.0,30.06211471557617,1.0,283.1499938964844,284.62664794921875,297.281494140625,298.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,17958.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373590886592865,1.0,0.0,0.0,1.8182992935180664,1.818306803703308,2.2060946491819777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.8232421875,0.0,223.1797332763672,1895.4371337890625,0.0,231.44175720214844,0.4739596843719482,1.0,0.0,3.0,1.0,0.0
17649180,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.0459497794508934,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.0483873300254344,296.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.035738717764616,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.0483873300254344,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.2295286655426025,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0937194824219,296.8650817871094,284.9509582519531,1.0,0.1560620367527008,1.0,1.0,0.9545843601226808,1.0,-0.489605963230133,0.2062122076749801,0.2833937406539917,0.0861542895436286,0.7135906219482422,0.7135906219482422,0.0,27.499435424804688,25.0,11234.478515625,0.0,29.57205581665039,1.0,283.1499938964844,284.6249694824219,297.3111267089844,298.1878967285156,293.1499938964844,293.1499938964844,283.1499938964844,17942.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732781410217285,1.0,0.0,0.0,1.8207043409347528,1.820711970329285,2.211934457818643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.5537109375,0.0,223.830322265625,1895.4371337890625,0.0,230.93899536132807,0.4744327068328857,1.0,0.0,3.0,1.0,0.0
17649240,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.0459497794508934,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.0483873300254344,296.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.035738717764616,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.0483873300254344,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323793292045593,0.050000000745058,0.2295286655426025,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0937194824219,296.8650817871094,284.9509582519531,1.0,0.1560620367527008,1.0,1.0,0.9545843601226808,1.0,-0.489605963230133,0.2062122076749801,0.2833937406539917,0.0861542895436286,0.7135906219482422,0.7135906219482422,0.0,27.499435424804688,25.0,11234.478515625,0.0,29.57205581665039,1.0,283.1499938964844,284.6249694824219,297.3111267089844,298.1878967285156,293.1499938964844,293.1499938964844,283.1499938964844,17942.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732781410217285,1.0,0.0,0.0,1.8207043409347528,1.820711970329285,2.211934457818643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.5537109375,0.0,223.830322265625,1895.4371337890625,0.0,230.93899536132807,0.4744327068328857,1.0,0.0,3.0,1.0,0.0
17649300,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334035754203796,0.050000000745058,0.0459409058094024,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334035754203796,0.050000000745058,0.0483779869973659,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334035754203796,0.050000000745058,0.0357318185269832,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334035754203796,0.050000000745058,0.0483779869973659,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334035754203796,0.050000000745058,0.229484349489212,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.1079406738281,296.8688049316406,284.9510192871094,1.0,0.1555608510971069,1.0,1.0,0.952681303024292,1.0,-0.4895114302635193,0.2062618136405944,0.2832496166229248,0.0860611870884895,0.7139649391174316,0.7139649391174316,0.0,27.260507583618164,25.0,11236.1259765625,0.0,29.364864349365234,1.0,283.1499938964844,284.62408447265625,297.3258972167969,298.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,17936.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731390535831451,1.0,0.0,0.0,1.82209575176239,1.8221033811569207,2.215316641240861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1796875,0.0,224.21701049804688,1895.4371337890625,0.0,230.715576171875,0.4747117459774017,1.0,0.0,3.0,1.0,0.0
17649360,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534340500831604,0.050000000745058,0.045932900160551,296.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534340500831604,0.050000000745058,0.0483695566654205,296.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534340500831604,0.050000000745058,0.0357255898416042,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534340500831604,0.050000000745058,0.0483695566654205,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534340500831604,0.050000000745058,0.2294443547725677,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1222229003906,296.8726501464844,284.9510803222656,1.0,0.1551067531108856,1.0,1.0,0.9507811069488524,1.0,-0.4894260764122009,0.2063150554895401,0.283111035823822,0.0859719812870025,0.714352011680603,0.714352011680603,0.0,27.04476356506348,25.0,11238.1298828125,0.0,29.1778507232666,1.0,283.1499938964844,284.6231384277344,297.3406677246094,298.2179260253906,293.1499938964844,293.1499938964844,283.1499938964844,17930.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730112910270691,1.0,0.0,0.0,1.8235853910446167,1.823593020439148,2.2189402670846905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.9443359375,0.0,224.6360321044922,1895.4371337890625,0.0,230.51036071777344,0.4750130176544189,1.0,0.0,3.0,1.0,0.0
17649420,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.0459191240370273,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.0483550503849983,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.0357148759067058,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.0483550503849983,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.2293755412101745,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15093994140625,296.8804931640625,284.951171875,1.0,0.1543211638927459,1.0,1.0,0.9469807147979736,1.0,-0.4892792701721191,0.2064300328493118,0.2828492224216461,0.0858068019151687,0.7151598334312439,0.7151598334312439,0.0,26.673168182373047,25.0,11243.0712890625,0.0,28.85590362548828,1.0,283.1499938964844,284.6211853027344,297.3701171875,298.2479858398437,293.1499938964844,293.1499938964844,283.1499938964844,17920.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727815449237823,1.0,0.0,0.0,1.8268156051635744,1.8268232345581048,2.2268083910148562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.8369140625,0.0,225.55723571777344,1895.4371337890625,0.0,230.14157104492188,0.4756723642349243,1.0,0.0,3.0,1.0,0.0
