time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.0459191240370273,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.0483550503849983,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.0357148759067058,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.0483550503849983,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359815359115601,0.050000000745058,0.2293755412101745,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15093994140625,296.8804931640625,284.951171875,1.0,0.1543211638927459,1.0,1.0,0.9469807147979736,1.0,-0.4892792701721191,0.2064300328493118,0.2828492224216461,0.0858068019151687,0.7151598334312439,0.7151598334312439,0.0,26.673168182373047,25.0,11243.0712890625,0.0,28.85590362548828,1.0,283.1499938964844,284.6211853027344,297.3701171875,298.2479858398437,293.1499938964844,293.1499938964844,283.1499938964844,17920.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727815449237823,1.0,0.0,0.0,1.8268156051635744,1.8268232345581048,2.2268083910148562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.8369140625,0.0,225.55723571777344,1895.4371337890625,0.0,230.14157104492188,0.4756723642349243,1.0,0.0,3.0,1.0,0.0
17649540,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0459079407155513,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0483432710170745,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0357061736285686,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0483432710170745,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.2293196618556976,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885498046875,284.95123291015625,1.0,0.153679221868515,1.0,1.0,0.9431803822517396,1.0,-0.4891600608825683,0.20655357837677,0.2826064825057983,0.085660882294178,0.716008722782135,0.716008722782135,0.0,26.37104797363281,25.0,11249.1103515625,0.0,28.59430503845215,1.0,283.1499938964844,284.6191711425781,297.39947509765625,298.2780456542969,293.1499938964844,293.1499938964844,283.1499938964844,17913.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725804984569549,1.0,0.0,0.0,1.8303377628326416,1.8303453922271729,2.2354032580551575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1591796875,0.0,226.5755615234375,1895.4371337890625,0.0,229.81900024414065,0.4763975739479065,1.0,0.0,3.0,1.0,0.0
17649600,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0459079407155513,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0483432710170745,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0357061736285686,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0483432710170745,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.2293196618556976,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885498046875,284.95123291015625,1.0,0.153679221868515,1.0,1.0,0.9431803822517396,1.0,-0.4891600608825683,0.20655357837677,0.2826064825057983,0.085660882294178,0.716008722782135,0.716008722782135,0.0,26.37104797363281,25.0,11249.1103515625,0.0,28.59430503845215,1.0,283.1499938964844,284.6191711425781,297.39947509765625,298.2780456542969,293.1499938964844,293.1499938964844,283.1499938964844,17913.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725804984569549,1.0,0.0,0.0,1.8303377628326416,1.8303453922271729,2.2354032580551575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1591796875,0.0,226.5755615234375,1895.4371337890625,0.0,229.81900024414065,0.4763975739479065,1.0,0.0,3.0,1.0,0.0
17649660,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.0458988323807716,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.048333678394556,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.0356990918517112,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.048333678394556,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.2292741686105728,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.8967590332031,284.9512939453125,1.0,0.1531534940004348,1.0,1.0,0.939382553100586,1.0,-0.4890629649162292,0.206682801246643,0.2823801636695862,0.08553446829319,0.7168929576873779,0.7168929576873779,0.0,26.124656677246094,25.0,11256.046875,0.0,28.38107109069824,1.0,283.1499938964844,284.6170654296875,297.42877197265625,298.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,17906.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724045753479004,1.0,0.0,0.0,1.8340976238250728,1.8341052532196045,2.244596686296063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.833984375,0.0,227.6737670898437,1895.4371337890625,0.0,229.5369110107422,0.4771762192249298,1.0,0.0,3.0,1.0,0.0
17649720,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.0458988323807716,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.048333678394556,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.0356990918517112,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.048333678394556,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384666323661804,0.050000000745058,0.2292741686105728,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.8967590332031,284.9512939453125,1.0,0.1531534940004348,1.0,1.0,0.939382553100586,1.0,-0.4890629649162292,0.206682801246643,0.2823801636695862,0.08553446829319,0.7168929576873779,0.7168929576873779,0.0,26.124656677246094,25.0,11256.046875,0.0,28.38107109069824,1.0,283.1499938964844,284.6170654296875,297.42877197265625,298.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,17906.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724045753479004,1.0,0.0,0.0,1.8340976238250728,1.8341052532196045,2.244596686296063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.833984375,0.0,227.6737670898437,1895.4371337890625,0.0,229.5369110107422,0.4771762192249298,1.0,0.0,3.0,1.0,0.0
17649780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390430092811584,0.050000000745058,0.0458942167460918,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390430092811584,0.050000000745058,0.0483288206160068,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390430092811584,0.050000000745058,0.0356955006718635,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390430092811584,0.050000000745058,0.0483288206160068,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390430092811584,0.050000000745058,0.2292511165142059,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261962890625,296.9017639160156,284.9513244628906,1.0,0.1528861224651336,1.0,1.0,0.9371038675308228,1.0,-0.4890138208866119,0.206762433052063,0.2822513580322265,0.0854677855968475,0.7174391150474548,0.7174391150474548,0.0,25.99970436096192,25.0,11260.5908203125,0.0,28.272974014282227,1.0,283.1499938964844,284.61578369140625,297.4462890625,298.3261108398437,293.1499938964844,293.1499938964844,283.1499938964844,17903.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723088502883911,1.0,0.0,0.0,1.8364540338516235,1.8364616632461548,2.250367714395907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.9892578125,0.0,228.36671447753903,1895.4371337890625,0.0,229.3834228515625,0.4776658415794372,1.0,0.0,3.0,1.0,0.0
17649840,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.0458914078772068,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.0483258627355098,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.0356933176517486,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.0483258627355098,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.2292370945215225,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.2378234863281,296.9051208496094,284.95135498046875,1.0,0.1527229994535446,1.0,1.0,0.9355847239494324,1.0,-0.4889838695526123,0.206816092133522,0.2821677923202514,0.0854268372058868,0.7178084254264832,0.7178084254264832,0.0,25.923582077026367,25.0,11263.7431640625,0.0,28.20713233947754,1.0,283.1499938964844,284.6148986816406,297.4579467773437,298.338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17901.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722491860389709,1.0,0.0,0.0,1.838057279586792,1.8380649089813232,2.2542987210272258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.8076171875,0.0,228.83985900878903,1895.4371337890625,0.0,229.28778076171875,0.4779995381832123,1.0,0.0,3.0,1.0,0.0
17649900,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397970080375671,0.050000000745058,0.0458882339298725,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397970080375671,0.050000000745058,0.0483225211501121,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397970080375671,0.050000000745058,0.0356908477842807,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397970080375671,0.050000000745058,0.0483225211501121,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397970080375671,0.050000000745058,0.229221224784851,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9093017578125,284.9513854980469,1.0,0.1525381654500961,1.0,1.0,0.933685839176178,1.0,-0.4889500439167022,0.2068840414285659,0.2820659875869751,0.0853794887661933,0.7182769179344177,0.7182769179344177,0.0,25.837438583374023,25.0,11267.841796875,0.0,28.13263702392578,1.0,283.1499938964844,284.6138000488281,297.4725036621094,298.3531188964844,293.1499938964844,293.1499938964844,283.1499938964844,17899.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721790313720703,1.0,0.0,0.0,1.840103030204773,1.8401107788085933,2.259319700215201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.3935546875,0.0,229.44558715820312,1895.4371337890625,0.0,229.1753387451172,0.4784259498119354,1.0,0.0,3.0,1.0,0.0
17649960,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401617884635925,0.050000000745058,0.0458853617310524,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401617884635925,0.050000000745058,0.0483194924890995,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401617884635925,0.050000000745058,0.0356886126101017,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401617884635925,0.050000000745058,0.0483194924890995,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401617884635925,0.050000000745058,0.2292068749666214,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135437011719,284.9513854980469,1.0,0.1523704826831817,1.0,1.0,0.9317892789840698,1.0,-0.4889194071292877,0.2069525271654129,0.2819668650627136,0.0853363499045372,0.7187519669532776,0.7187519669532776,0.0,25.75939178466797,25.0,11272.087890625,0.0,28.065156936645508,1.0,283.1499938964844,284.6127014160156,297.487060546875,298.3681030273437,293.1499938964844,293.1499938964844,283.1499938964844,17896.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721128106117248,1.0,0.0,0.0,1.842187523841858,1.8421951532363887,2.26444129225456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.037109375,0.0,230.0647888183593,1895.4371337890625,0.0,229.0692443847656,0.4788609743118286,1.0,0.0,3.0,1.0,0.0
17650020,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.0458804108202457,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.0483142808079719,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.0356847643852233,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.0483142808079719,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.2291821539402008,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1520808041095733,1.0,1.0,0.9279962778091432,1.0,-0.4888666570186615,0.2070912271738052,0.281775414943695,0.0852619335055351,0.719720721244812,0.719720721244812,0.0,25.62476921081543,25.0,11280.9931640625,0.0,27.94878578186035,1.0,283.1499938964844,284.6104736328125,297.5160827636719,298.3980712890625,293.1499938964844,293.1499938964844,283.1499938964844,17892.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719896376132965,1.0,0.0,0.0,1.8464646339416504,1.8464723825454712,2.2749685513190346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.48779296875,0.0,231.3411865234375,1895.4371337890625,0.0,228.8719177246093,0.4797550737857818,1.0,0.0,3.0,1.0,0.0
17650080,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.0458804108202457,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.0483142808079719,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.0356847643852233,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.0483142808079719,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407940745353699,0.050000000745058,0.2291821539402008,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1520808041095733,1.0,1.0,0.9279962778091432,1.0,-0.4888666570186615,0.2070912271738052,0.281775414943695,0.0852619335055351,0.719720721244812,0.719720721244812,0.0,25.62476921081543,25.0,11280.9931640625,0.0,27.94878578186035,1.0,283.1499938964844,284.6104736328125,297.5160827636719,298.3980712890625,293.1499938964844,293.1499938964844,283.1499938964844,17892.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719896376132965,1.0,0.0,0.0,1.8464646339416504,1.8464723825454712,2.2749685513190346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.48779296875,0.0,231.3411865234375,1895.4371337890625,0.0,228.8719177246093,0.4797550737857818,1.0,0.0,3.0,1.0,0.0
17650140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.045876357704401,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.0483100153505802,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.0356816127896308,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.0483100153505802,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.2291619032621383,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306335449219,284.95147705078125,1.0,0.1518426239490509,1.0,1.0,0.9242032170295716,1.0,-0.4888234734535217,0.2072322517633438,0.2815912067890167,0.0852014943957328,0.7207124829292297,0.7207124829292297,0.0,25.514284133911133,25.0,11290.3896484375,0.0,27.85331344604492,1.0,283.1499938964844,284.60821533203125,297.5450134277344,298.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718817830085754,1.0,0.0,0.0,1.850871205329895,1.850878953933716,2.285839855176164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.1328125,0.0,232.66387939453125,1895.4371337890625,0.0,228.69918823242188,0.480677992105484,1.0,0.0,3.0,1.0,0.0
17650200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.045876357704401,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.0483100153505802,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.0356816127896308,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.0483100153505802,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541315495967865,0.050000000745058,0.2291619032621383,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306335449219,284.95147705078125,1.0,0.1518426239490509,1.0,1.0,0.9242032170295716,1.0,-0.4888234734535217,0.2072322517633438,0.2815912067890167,0.0852014943957328,0.7207124829292297,0.7207124829292297,0.0,25.514284133911133,25.0,11290.3896484375,0.0,27.85331344604492,1.0,283.1499938964844,284.60821533203125,297.5450134277344,298.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718817830085754,1.0,0.0,0.0,1.850871205329895,1.850878953933716,2.285839855176164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.1328125,0.0,232.66387939453125,1895.4371337890625,0.0,228.69918823242188,0.480677992105484,1.0,0.0,3.0,1.0,0.0
17650260,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.0458730459213256,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.0483065284788608,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.0356790348887443,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.0483065284788608,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.2291453629732132,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516470909118652,1.0,1.0,0.920410454273224,1.0,-0.4887881577014923,0.2073753029108047,0.2814128398895263,0.0851541012525558,0.7217257618904114,0.7217257618904114,0.0,25.423723220825195,25.0,11300.2333984375,0.0,27.775081634521484,1.0,283.1499938964844,284.6059265136719,297.5738525390625,298.45782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17886.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717852532863617,1.0,0.0,0.0,1.8553953170776367,1.855402946472168,2.2970280610934426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.95458984375,0.0,234.02932739257807,1895.4371337890625,0.0,228.5446319580078,0.4816269874572754,1.0,0.0,3.0,1.0,0.0
17650320,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.0458730459213256,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.0483065284788608,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.0356790348887443,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.0483065284788608,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417442321777344,0.050000000745058,0.2291453629732132,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516470909118652,1.0,1.0,0.920410454273224,1.0,-0.4887881577014923,0.2073753029108047,0.2814128398895263,0.0851541012525558,0.7217257618904114,0.7217257618904114,0.0,25.423723220825195,25.0,11300.2333984375,0.0,27.775081634521484,1.0,283.1499938964844,284.6059265136719,297.5738525390625,298.45782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17886.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717852532863617,1.0,0.0,0.0,1.8553953170776367,1.855402946472168,2.2970280610934426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.95458984375,0.0,234.02932739257807,1895.4371337890625,0.0,228.5446319580078,0.4816269874572754,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.0458703339099884,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.0483036674559116,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.0356769263744354,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.0483036674559116,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.2291318029165268,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.151486188173294,1.0,1.0,0.9166176915168762,1.0,-0.4887592196464538,0.2075202465057373,0.2812389731407165,0.0851186886429786,0.722760796546936,0.722760796546936,0.0,25.34928131103516,25.0,11310.494140625,0.0,27.71079444885254,1.0,283.1499938964844,284.6036376953125,297.60260009765625,298.48760986328125,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717008531093597,1.0,0.0,0.0,1.860028386116028,1.8600361347198489,2.308513984417005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.9423828125,0.0,235.43487548828125,1895.4371337890625,0.0,228.4095001220703,0.482600063085556,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.0458703339099884,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.0483036674559116,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.0356769263744354,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.0483036674559116,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542097270488739,0.050000000745058,0.2291318029165268,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.151486188173294,1.0,1.0,0.9166176915168762,1.0,-0.4887592196464538,0.2075202465057373,0.2812389731407165,0.0851186886429786,0.722760796546936,0.722760796546936,0.0,25.34928131103516,25.0,11310.494140625,0.0,27.71079444885254,1.0,283.1499938964844,284.6036376953125,297.60260009765625,298.48760986328125,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717008531093597,1.0,0.0,0.0,1.860028386116028,1.8600361347198489,2.308513984417005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.9423828125,0.0,235.43487548828125,1895.4371337890625,0.0,228.4095001220703,0.482600063085556,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.0458691604435443,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.0483024343848228,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.0356760136783123,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.0483024343848228,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.2291259616613388,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514165103435516,1.0,1.0,0.9147213101387024,1.0,-0.4887467324733734,0.2075933814048767,0.2811533510684967,0.0851051807403564,0.7232869863510132,0.7232869863510132,0.0,25.31707000732422,25.0,11315.7734375,0.0,27.6829833984375,1.0,283.1499938964844,284.6024780273437,297.6169738769531,298.50250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17882.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716651797294616,1.0,0.0,0.0,1.8623842000961304,1.8623920679092407,2.314365588063083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.99609375,0.0,236.15213012695312,1895.4371337890625,0.0,228.35243225097656,0.4830952286720276,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.0458681024610996,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.0483013205230236,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.0356751903891563,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.0483013205230236,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.2291206568479538,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571533203125,284.9515686035156,1.0,0.1513532698154449,1.0,1.0,0.9128272533416748,1.0,-0.4887354373931885,0.2076665461063385,0.28106889128685,0.08509511500597,0.723820686340332,0.723820686340332,0.0,25.28784942626953,25.0,11321.1669921875,0.0,27.657758712768555,1.0,283.1499938964844,284.601318359375,297.6312866210937,298.5173645019531,293.1499938964844,293.1499938964844,283.1499938964844,17880.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716306984424591,1.0,0.0,0.0,1.8647698163986208,1.8647775650024407,2.32029861990668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.09619140625,0.0,236.87989807128903,1895.4371337890625,0.0,228.2972412109375,0.4835966825485229,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0458662770688533,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0482993982732296,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0356737710535526,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0482993982732296,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.2291115522384643,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512442678213119,1.0,1.0,0.9090391397476196,1.0,-0.4887160062789917,0.2078129947185516,0.28090301156044,0.0850854068994522,0.7249125242233276,0.7249125242233276,0.0,25.237504959106445,25.0,11332.2978515625,0.0,27.61430931091309,1.0,283.1499938964844,284.59893798828125,297.6598815917969,298.54705810546875,293.1499938964844,293.1499938964844,283.1499938964844,17877.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715658485889435,1.0,0.0,0.0,1.869641184806824,1.8696489334106443,2.332436963570217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.43701171875,0.0,238.3705444335937,1895.4371337890625,0.0,228.1934356689453,0.4846209287643432,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0458662770688533,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0482993982732296,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0356737710535526,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0482993982732296,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.2291115522384643,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512442678213119,1.0,1.0,0.9090391397476196,1.0,-0.4887160062789917,0.2078129947185516,0.28090301156044,0.0850854068994522,0.7249125242233276,0.7249125242233276,0.0,25.237504959106445,25.0,11332.2978515625,0.0,27.61430931091309,1.0,283.1499938964844,284.59893798828125,297.6598815917969,298.54705810546875,293.1499938964844,293.1499938964844,283.1499938964844,17877.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715658485889435,1.0,0.0,0.0,1.869641184806824,1.8696489334106443,2.332436963570217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.43701171875,0.0,238.3705444335937,1895.4371337890625,0.0,228.1934356689453,0.4846209287643432,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.0458647832274436,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.0482978262007236,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.0356726087629795,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.0482978262007236,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.2291040867567062,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511545032262802,1.0,1.0,0.9052510261535645,1.0,-0.4887000620365143,0.2079599797725677,0.2807400822639465,0.0850883573293685,0.726029098033905,0.726029098033905,0.0,25.19607162475586,25.0,11343.7861328125,0.0,27.578563690185547,1.0,283.1499938964844,284.5965576171875,297.6883544921875,298.57666015625,293.1499938964844,293.1499938964844,283.1499938964844,17874.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714858293533325,1.0,0.0,0.0,1.874631404876709,1.87463927268982,2.344904572737505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9189453125,0.0,239.90528869628903,1895.4371337890625,0.0,228.0654296875,0.4856710731983185,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.0458647832274436,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.0482978262007236,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.0356726087629795,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.0482978262007236,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428240299224854,0.050000000745058,0.2291040867567062,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511545032262802,1.0,1.0,0.9052510261535645,1.0,-0.4887000620365143,0.2079599797725677,0.2807400822639465,0.0850883573293685,0.726029098033905,0.726029098033905,0.0,25.19607162475586,25.0,11343.7861328125,0.0,27.578563690185547,1.0,283.1499938964844,284.5965576171875,297.6883544921875,298.57666015625,293.1499938964844,293.1499938964844,283.1499938964844,17874.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714858293533325,1.0,0.0,0.0,1.874631404876709,1.87463927268982,2.344904572737505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9189453125,0.0,239.90528869628903,1895.4371337890625,0.0,228.0654296875,0.4856710731983185,1.0,0.0,3.0,1.0,0.0
17650860,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.0458635278046131,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.0482964999973773,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.0356716327369213,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.0482964999973773,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.2290978133678436,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510786712169647,1.0,1.0,0.901462972164154,1.0,-0.4886866807937622,0.2081076502799987,0.280579000711441,0.085102841258049,0.7271596789360046,0.7271596789360046,0.0,25.16108703613281,25.0,11355.4794921875,0.0,27.54838752746582,1.0,283.1499938964844,284.5941467285156,297.71661376953125,298.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17871.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715349435806274,1.0,0.0,0.0,1.8797074556350708,1.879715204238892,2.357620445536668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.462890625,0.0,241.4753570556641,1895.4371337890625,0.0,228.1439819335937,0.4867407083511352,1.0,0.0,3.0,1.0,0.0
17650920,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.0458635278046131,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.0482964999973773,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.0356716327369213,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.0482964999973773,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429896712303162,0.050000000745058,0.2290978133678436,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510786712169647,1.0,1.0,0.901462972164154,1.0,-0.4886866807937622,0.2081076502799987,0.280579000711441,0.085102841258049,0.7271596789360046,0.7271596789360046,0.0,25.16108703613281,25.0,11355.4794921875,0.0,27.54838752746582,1.0,283.1499938964844,284.5941467285156,297.71661376953125,298.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17871.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715349435806274,1.0,0.0,0.0,1.8797074556350708,1.879715204238892,2.357620445536668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.462890625,0.0,241.4753570556641,1895.4371337890625,0.0,228.1439819335937,0.4867407083511352,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543082594871521,0.050000000745058,0.0458628237247467,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543082594871521,0.050000000745058,0.048295758664608,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543082594871521,0.050000000745058,0.0356710851192474,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543082594871521,0.050000000745058,0.048295758664608,296.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543082594871521,0.050000000745058,0.2290942966938018,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510359197854995,1.0,1.0,0.898887038230896,1.0,-0.4886791706085205,0.2082097828388214,0.2804693579673767,0.0851167663931846,0.7279314398765564,0.7279314398765564,0.0,25.1413631439209,25.0,11363.4560546875,0.0,27.531383514404297,1.0,283.1499938964844,284.59246826171875,297.7354431152344,298.6258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17870.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715474307537079,1.0,0.0,0.0,1.8832025527954104,1.8832104206085205,2.3663962167574937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.2421875,0.0,242.56285095214844,1895.4371337890625,0.0,228.1639709472656,0.4874785840511322,1.0,0.0,3.0,1.0,0.0
17651040,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431222319602966,0.050000000745058,0.0458625219762325,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431222319602966,0.050000000745058,0.0482954420149326,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431222319602966,0.050000000745058,0.0356708504259586,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431222319602966,0.050000000745058,0.0482954420149326,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431222319602966,0.050000000745058,0.2290927916765213,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510176211595535,1.0,1.0,0.8976748585700989,1.0,-0.4886759519577026,0.2082582712173462,0.2804176807403564,0.0851245000958442,0.7282943725585938,0.7282943725585938,0.0,25.132925033569336,25.0,11367.2080078125,0.0,27.524110794067383,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,17869.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715525865554809,1.0,0.0,0.0,1.8848530054092407,1.884860873222351,2.37054592844288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.94970703125,0.0,243.07815551757807,1895.4371337890625,0.0,228.1722106933593,0.4878274202346802,1.0,0.0,3.0,1.0,0.0
17651100,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431796312332153,0.050000000745058,0.0458620861172676,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431796312332153,0.050000000745058,0.0482949875295162,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431796312332153,0.050000000745058,0.0356705114245414,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431796312332153,0.050000000745058,0.0482949875295162,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431796312332153,0.050000000745058,0.229090616106987,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5499267578125,297.00152587890625,284.9516906738281,1.0,0.1509910374879837,1.0,1.0,0.8957808017730713,1.0,-0.4886713325977325,0.2083346992731094,0.2803366184234619,0.0851377546787262,0.7288610339164734,0.7288610339164734,0.0,25.12065887451172,25.0,11373.0693359375,0.0,27.513540267944336,1.0,283.1499938964844,284.5904541015625,297.7579345703125,298.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,17869.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715945780277252,1.0,0.0,0.0,1.887438178062439,1.887446045875549,2.377053078816971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.17138671875,0.0,243.8874969482422,1895.4371337890625,0.0,228.23944091796875,0.4883742332458496,1.0,0.0,3.0,1.0,0.0
17651160,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432314872741699,0.050000000745058,0.0458616949617862,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432314872741699,0.050000000745058,0.048294574022293,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432314872741699,0.050000000745058,0.035670205950737,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432314872741699,0.050000000745058,0.048294574022293,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432314872741699,0.050000000745058,0.2290886640548706,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509669721126556,1.0,1.0,0.8938889503479004,1.0,-0.4886671304702759,0.2084116488695144,0.2802554965019226,0.0851529464125633,0.7294275760650635,0.7294275760650635,0.0,25.109560012817383,25.0,11378.9267578125,0.0,27.503978729248047,1.0,283.1499938964844,284.5892333984375,297.771484375,298.6635131835937,293.1499938964844,293.1499938964844,283.1499938964844,17868.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716194927692413,1.0,0.0,0.0,1.8900291919708248,1.8900370597839355,2.383583819209889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.375,0.0,244.70118713378903,1895.4371337890625,0.0,228.27931213378903,0.4889227449893951,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.0458610244095325,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.0482938699424266,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.0356696881353855,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.0482938699424266,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.2290853261947631,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509255766868591,1.0,1.0,0.8901053071022034,1.0,-0.4886600077152252,0.2085674852132797,0.2800925374031067,0.0851889848709106,0.7305626273155212,0.7305626273155212,0.0,25.0904598236084,25.0,11390.64453125,0.0,27.487533569335938,1.0,283.1499938964844,284.5867614746094,297.7982177734375,298.6914978027344,293.1499938964844,293.1499938964844,283.1499938964844,17867.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716410994529724,1.0,0.0,0.0,1.8952274322509768,1.8952354192733765,2.396713227881264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.744140625,0.0,246.3404998779297,1895.4371337890625,0.0,228.3138732910156,0.4900242388248443,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.0458610244095325,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.0482938699424266,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.0356696881353855,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.0482938699424266,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433200597763062,0.050000000745058,0.2290853261947631,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509255766868591,1.0,1.0,0.8901053071022034,1.0,-0.4886600077152252,0.2085674852132797,0.2800925374031067,0.0851889848709106,0.7305626273155212,0.7305626273155212,0.0,25.0904598236084,25.0,11390.64453125,0.0,27.487533569335938,1.0,283.1499938964844,284.5867614746094,297.7982177734375,298.6914978027344,293.1499938964844,293.1499938964844,283.1499938964844,17867.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716410994529724,1.0,0.0,0.0,1.8952274322509768,1.8952354192733765,2.396713227881264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.744140625,0.0,246.3404998779297,1895.4371337890625,0.0,228.3138732910156,0.4900242388248443,1.0,0.0,3.0,1.0,0.0
