time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.045860469341278,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.0482932813465595,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.0356692522764205,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.0482932813465595,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.2290825396776199,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.150890827178955,1.0,1.0,0.8863216042518616,1.0,-0.48865407705307,0.2087260335683822,0.2799280285835266,0.0852320492267608,0.7317014336585999,0.7317014336585999,0.0,25.07442855834961,25.0,11402.3642578125,0.0,27.47373962402344,1.0,283.1499938964844,284.58428955078125,297.8246154785156,298.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,17867.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716943264007568,1.0,0.0,0.0,1.90044367313385,1.90045166015625,2.409924491075799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.07421875,0.0,247.993896484375,1895.4371337890625,0.0,228.39907836914065,0.4911304414272308,1.0,0.0,3.0,1.0,0.0
17651400,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.045860469341278,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.0482932813465595,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.0356692522764205,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.0482932813465595,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433937311172485,0.050000000745058,0.2290825396776199,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.150890827178955,1.0,1.0,0.8863216042518616,1.0,-0.48865407705307,0.2087260335683822,0.2799280285835266,0.0852320492267608,0.7317014336585999,0.7317014336585999,0.0,25.07442855834961,25.0,11402.3642578125,0.0,27.47373962402344,1.0,283.1499938964844,284.58428955078125,297.8246154785156,298.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,17867.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716943264007568,1.0,0.0,0.0,1.90044367313385,1.90045166015625,2.409924491075799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.07421875,0.0,247.993896484375,1895.4371337890625,0.0,228.39907836914065,0.4911304414272308,1.0,0.0,3.0,1.0,0.0
17651460,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.0458600223064422,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.0482928119599819,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.0356689058244228,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.0482928119599819,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.2290803045034408,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508625596761703,1.0,1.0,0.8825390338897705,1.0,-0.488649308681488,0.2088871896266937,0.2797621190547943,0.0852826833724975,0.7328476905822754,0.7328476905822754,0.0,25.06137657165528,25.0,11414.130859375,0.0,27.462520599365234,1.0,283.1499938964844,284.5818176269531,297.85064697265625,298.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,17866.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717212378978729,1.0,0.0,0.0,1.9056867361068728,1.9056947231292725,2.423239777726849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.38525390625,0.0,249.66368103027344,1895.4371337890625,0.0,228.442123413086,0.4922429323196411,1.0,0.0,3.0,1.0,0.0
17651520,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.0458600223064422,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.0482928119599819,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.0356689058244228,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.0482928119599819,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434530377388,0.050000000745058,0.2290803045034408,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508625596761703,1.0,1.0,0.8825390338897705,1.0,-0.488649308681488,0.2088871896266937,0.2797621190547943,0.0852826833724975,0.7328476905822754,0.7328476905822754,0.0,25.06137657165528,25.0,11414.130859375,0.0,27.462520599365234,1.0,283.1499938964844,284.5818176269531,297.85064697265625,298.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,17866.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717212378978729,1.0,0.0,0.0,1.9056867361068728,1.9056947231292725,2.423239777726849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.38525390625,0.0,249.66368103027344,1895.4371337890625,0.0,228.442123413086,0.4922429323196411,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435003638267517,0.050000000745058,0.0458596646785736,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435003638267517,0.050000000745058,0.0482924357056617,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435003638267517,0.050000000745058,0.0356686301529407,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435003638267517,0.050000000745058,0.0482924357056617,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435003638267517,0.050000000745058,0.2290785312652588,284.95172119140625,284.95001220703125,298.5457458496094,294.8759765625,297.6857604980469,297.0453186035156,284.95172119140625,1.0,0.1508396714925766,1.0,1.0,0.878818929195404,1.0,-0.4886454939842224,0.2090482711791992,0.2795972228050232,0.0853399336338043,0.73398357629776,0.73398357629776,0.0,25.050811767578125,25.0,11425.7724609375,0.0,27.453447341918945,1.0,283.1499938964844,284.5793762207031,297.8760070800781,298.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,17865.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717455565929413,1.0,0.0,0.0,1.9108726978302,1.9108806848526,2.436446493447875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.55810546875,0.0,251.322982788086,1895.4371337890625,0.0,228.4810791015625,0.4933438301086426,1.0,0.0,3.0,1.0,0.0
17651640,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543501079082489,0.050000000745058,0.0458596609532833,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543501079082489,0.050000000745058,0.0482924319803714,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543501079082489,0.050000000745058,0.0356686264276504,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543501079082489,0.050000000745058,0.0482924319803714,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543501079082489,0.050000000745058,0.2290785014629364,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.04547119140625,284.95172119140625,1.0,0.1508393287658691,1.0,1.0,0.8787564635276794,1.0,-0.4886454343795776,0.2090509980916977,0.2795944511890411,0.0853409543633461,0.7340027093887329,0.7340027093887329,0.0,25.05065155029297,25.0,11425.96875,0.0,27.453310012817383,1.0,283.1499938964844,284.579345703125,297.8764038085937,298.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,17865.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717458248138428,1.0,0.0,0.0,1.910959959030152,1.9109679460525515,2.436669319649809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.6953125,0.0,251.35096740722656,1895.4371337890625,0.0,228.48150634765625,0.4933623671531677,1.0,0.0,3.0,1.0,0.0
17651700,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435216426849365,0.050000000745058,0.0458595044910907,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435216426849365,0.050000000745058,0.0482922680675983,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435216426849365,0.050000000745058,0.0356685034930706,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435216426849365,0.050000000745058,0.0482922680675983,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435216426849365,0.050000000745058,0.2290777266025543,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.05029296875,284.95172119140625,1.0,0.1508292555809021,1.0,1.0,0.8768652081489563,1.0,-0.4886437952518463,0.2091339975595474,0.2795097827911377,0.0853728055953979,0.7345836162567139,0.7345836162567139,0.0,25.045997619628903,25.0,11431.9150390625,0.0,27.449317932128903,1.0,283.1499938964844,284.578125,297.88922119140625,298.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17865.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717637360095978,1.0,0.0,0.0,1.913608431816101,1.913616418838501,2.443428002152359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.85302734375,0.0,252.20135498046875,1895.4371337890625,0.0,228.5101776123047,0.4939247667789459,1.0,0.0,3.0,1.0,0.0
17651760,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435401797294617,0.050000000745058,0.0458593666553497,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435401797294617,0.050000000745058,0.0482921190559864,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435401797294617,0.050000000745058,0.0356683954596519,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435401797294617,0.050000000745058,0.0482921190559864,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435401797294617,0.050000000745058,0.2290770262479782,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165832519531,297.0551147460937,284.9517517089844,1.0,0.1508201211690902,1.0,1.0,0.8749756813049316,1.0,-0.4886423051357269,0.2092175632715225,0.2794247269630432,0.0854066908359527,0.7351672053337097,0.7351672053337097,0.0,25.04177665710449,25.0,11437.8896484375,0.0,27.445697784423828,1.0,283.1499938964844,284.5768737792969,297.9019470214844,298.800048828125,293.1499938964844,293.1499938964844,283.1499938964844,17864.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717755973339081,1.0,0.0,0.0,1.916266202926636,1.916274189949036,2.450219938054943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.01611328125,0.0,253.05670166015625,1895.4371337890625,0.0,228.5291442871093,0.4944892525672912,1.0,0.0,3.0,1.0,0.0
17651820,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.0458591319620609,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.0482918731868267,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.0356682129204273,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.0482918731868267,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.2290758490562439,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508045196533203,1.0,1.0,0.8711965680122375,1.0,-0.4886398017406463,0.2093866318464279,0.2792531549930572,0.0854807049036026,0.7363443970680237,0.7363443970680237,0.0,25.034555435180664,25.0,11449.962890625,0.0,27.43951416015625,1.0,283.1499938964844,284.57440185546875,297.92724609375,298.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,17863.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717836439609527,1.0,0.0,0.0,1.9216179847717283,1.9216259717941284,2.463924886342284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.380859375,0.0,254.78504943847656,1895.4371337890625,0.0,228.54202270507807,0.4956262707710266,1.0,0.0,3.0,1.0,0.0
17651880,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.0458591319620609,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.0482918731868267,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.0356682129204273,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.0482918731868267,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.543571412563324,0.050000000745058,0.2290758490562439,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508045196533203,1.0,1.0,0.8711965680122375,1.0,-0.4886398017406463,0.2093866318464279,0.2792531549930572,0.0854807049036026,0.7363443970680237,0.7363443970680237,0.0,25.034555435180664,25.0,11449.962890625,0.0,27.43951416015625,1.0,283.1499938964844,284.57440185546875,297.92724609375,298.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,17863.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717836439609527,1.0,0.0,0.0,1.9216179847717283,1.9216259717941284,2.463924886342284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.380859375,0.0,254.78504943847656,1895.4371337890625,0.0,228.54202270507807,0.4956262707710266,1.0,0.0,3.0,1.0,0.0
17651940,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.0458589382469654,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.0482916682958602,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.0356680639088153,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.0482916682958602,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.2290748953819275,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1507914215326309,1.0,1.0,0.8674175143241882,1.0,-0.4886377155780792,0.20955890417099,0.2790788412094116,0.0855619758367538,0.7375321388244629,0.7375321388244629,0.0,25.02849197387696,25.0,11462.150390625,0.0,27.43432807922364,1.0,283.1499938964844,284.5719299316406,297.9524230957031,298.8529357910156,293.1499938964844,293.1499938964844,283.1499938964844,17862.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718079924583435,1.0,0.0,0.0,1.9270082712173464,1.927016377449036,2.477767679920362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.78125,0.0,256.5341796875,1895.4371337890625,0.0,228.5810394287109,0.4967720508575439,1.0,0.0,3.0,1.0,0.0
17652000,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.0458589382469654,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.0482916682958602,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.0356680639088153,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.0482916682958602,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435971617698669,0.050000000745058,0.2290748953819275,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1507914215326309,1.0,1.0,0.8674175143241882,1.0,-0.4886377155780792,0.20955890417099,0.2790788412094116,0.0855619758367538,0.7375321388244629,0.7375321388244629,0.0,25.02849197387696,25.0,11462.150390625,0.0,27.43432807922364,1.0,283.1499938964844,284.5719299316406,297.9524230957031,298.8529357910156,293.1499938964844,293.1499938964844,283.1499938964844,17862.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718079924583435,1.0,0.0,0.0,1.9270082712173464,1.927016377449036,2.477767679920362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.78125,0.0,256.5341796875,1895.4371337890625,0.0,228.5810394287109,0.4967720508575439,1.0,0.0,3.0,1.0,0.0
17652060,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.0458587855100631,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.0482915081083774,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.0356679446995258,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.0482915081083774,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.2290741205215454,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507807821035385,1.0,1.0,0.8636409640312195,1.0,-0.4886360764503479,0.2097337990999221,0.2789022922515869,0.0856518596410751,0.7387337684631348,0.7387337684631348,0.0,25.0235538482666,25.0,11474.5283203125,0.0,27.430116653442383,1.0,283.1499938964844,284.5694580078125,297.9775085449219,298.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17861.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718171417713165,1.0,0.0,0.0,1.932451248168945,1.9324593544006348,2.491784414360154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.25537109375,0.0,258.30877685546875,1895.4371337890625,0.0,228.595703125,0.4979295134544372,1.0,0.0,3.0,1.0,0.0
17652120,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.0458587855100631,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.0482915081083774,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.0356679446995258,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.0482915081083774,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436175465583801,0.050000000745058,0.2290741205215454,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507807821035385,1.0,1.0,0.8636409640312195,1.0,-0.4886360764503479,0.2097337990999221,0.2789022922515869,0.0856518596410751,0.7387337684631348,0.7387337684631348,0.0,25.0235538482666,25.0,11474.5283203125,0.0,27.430116653442383,1.0,283.1499938964844,284.5694580078125,297.9775085449219,298.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17861.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718171417713165,1.0,0.0,0.0,1.932451248168945,1.9324593544006348,2.491784414360154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.25537109375,0.0,258.30877685546875,1895.4371337890625,0.0,228.595703125,0.4979295134544372,1.0,0.0,3.0,1.0,0.0
17652180,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436304211616516,0.050000000745058,0.0458586886525154,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436304211616516,0.050000000745058,0.0482914075255394,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436304211616516,0.050000000745058,0.0356678664684295,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436304211616516,0.050000000745058,0.0482914075255394,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436304211616516,0.050000000745058,0.2290736436843872,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909118652344,284.9518127441406,1.0,0.1507739275693893,1.0,1.0,0.8607707619667053,1.0,-0.4886350631713867,0.2098689526319503,0.2787660956382751,0.0857252776622772,0.7396558523178101,0.7396558523178101,0.0,25.02037239074707,25.0,11484.064453125,0.0,27.42740631103516,1.0,283.1499938964844,284.56756591796875,297.9965209960937,298.89910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17860.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718240261077881,1.0,0.0,0.0,1.936620831489563,1.9366289377212524,2.5025488525898254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.748046875,0.0,259.67401123046875,1895.4371337890625,0.0,228.606689453125,0.4988165497779846,1.0,0.0,3.0,1.0,0.0
17652240,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.0458586625754833,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.048291377723217,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.035667847841978,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.048291377723217,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.2290735095739364,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.9518127441406,1.0,0.1507719904184341,1.0,1.0,0.8598644137382507,1.0,-0.4886347651481628,0.2099119275808334,0.2787228226661682,0.0857496410608291,0.7399477958679199,0.7399477958679199,0.0,25.019472122192383,25.0,11487.0771484375,0.0,27.4266414642334,1.0,283.1499938964844,284.5669860839844,298.0025329589844,298.9053955078125,293.1499938964844,293.1499938964844,283.1499938964844,17860.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718268573284149,1.0,0.0,0.0,1.9379429817199707,1.93795108795166,2.50596713158302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.80126953125,0.0,260.108154296875,1895.4371337890625,0.0,228.6112518310547,0.4990979731082916,1.0,0.0,3.0,1.0,0.0
17652300,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436410307884216,0.050000000745058,0.0458586066961288,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436410307884216,0.050000000745058,0.0482913218438625,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436410307884216,0.050000000745058,0.0356678068637847,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436410307884216,0.050000000745058,0.0482913218438625,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436410307884216,0.050000000745058,0.2290732413530349,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.09771728515625,284.9518127441406,1.0,0.1507681608200073,1.0,1.0,0.8579761385917664,1.0,-0.4886341989040375,0.2100022882223129,0.2786319255828857,0.0858014896512031,0.7405565977096558,0.7405565977096558,0.0,25.01768684387207,25.0,11493.31640625,0.0,27.42512321472168,1.0,283.1499938964844,284.56573486328125,298.0150146484375,298.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17859.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718237280845642,1.0,0.0,0.0,1.940702199935913,1.9407103061676023,2.513108086077409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.06494140625,0.0,261.0159606933594,1895.4371337890625,0.0,228.6062469482422,0.4996854662895202,1.0,0.0,3.0,1.0,0.0
17652360,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436473488807678,0.050000000745058,0.0458585619926452,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436473488807678,0.050000000745058,0.0482912734150886,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436473488807678,0.050000000745058,0.0356677696108818,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436473488807678,0.050000000745058,0.0482912734150886,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436473488807678,0.050000000745058,0.2290730029344558,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682556152344,297.1022644042969,284.9518127441406,1.0,0.1507646739482879,1.0,1.0,0.8560892939567566,1.0,-0.4886336922645569,0.2100933045148849,0.2785404026508331,0.0858555883169174,0.7411656379699707,0.7411656379699707,0.0,25.01606559753418,25.0,11499.5810546875,0.0,27.423748016357425,1.0,283.1499938964844,284.5644836425781,298.02752685546875,298.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,17858.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718201518058777,1.0,0.0,0.0,1.943467378616333,1.943475604057312,2.52027490432738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.337890625,0.0,261.9284973144531,1895.4371337890625,0.0,228.6004943847656,0.5002745985984802,1.0,0.0,3.0,1.0,0.0
17652420,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.0458584837615489,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.048291191458702,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.035667710006237,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.048291191458702,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.2290726155042648,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.150758758187294,1.0,1.0,0.8523156046867371,1.0,-0.48863285779953,0.2102776616811752,0.278355211019516,0.0859707370400428,0.7423916459083557,0.7423916459083557,0.0,25.0132999420166,25.0,11512.28515625,0.0,27.42140769958496,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17858.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718294203281402,1.0,0.0,0.0,1.949028491973877,1.949036717414856,2.534718817059911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.97021484375,0.0,263.7707824707031,1895.4371337890625,0.0,228.6153259277344,0.5014600157737732,1.0,0.0,3.0,1.0,0.0
17652480,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.0458584837615489,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.048291191458702,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.035667710006237,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.048291191458702,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577796936035,0.050000000745058,0.2290726155042648,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.150758758187294,1.0,1.0,0.8523156046867371,1.0,-0.48863285779953,0.2102776616811752,0.278355211019516,0.0859707370400428,0.7423916459083557,0.7423916459083557,0.0,25.0132999420166,25.0,11512.28515625,0.0,27.42140769958496,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17858.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718294203281402,1.0,0.0,0.0,1.949028491973877,1.949036717414856,2.534718817059911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.97021484375,0.0,263.7707824707031,1895.4371337890625,0.0,228.6153259277344,0.5014600157737732,1.0,0.0,3.0,1.0,0.0
17652540,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0458584167063236,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0482911206781864,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0356676578521728,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0482911206781864,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.2290722876787185,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507537066936493,1.0,1.0,0.8485419750213623,1.0,-0.4886321723461151,0.2104659676551818,0.2781662046909332,0.0860935747623443,0.7436257004737854,0.7436257004737854,0.0,25.01093292236328,25.0,11525.1025390625,0.0,27.41941261291504,1.0,283.1499938964844,284.5595397949219,298.0777587890625,298.98419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17857.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371791124343872,1.0,0.0,0.0,1.9546149969100952,1.9546232223510744,2.549269879636995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.66064453125,0.0,265.6307373046875,1895.4371337890625,0.0,228.5540313720703,0.502651572227478,1.0,0.0,3.0,1.0,0.0
17652600,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0458584167063236,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0482911206781864,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0356676578521728,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0482911206781864,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.2290722876787185,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507537066936493,1.0,1.0,0.8485419750213623,1.0,-0.4886321723461151,0.2104659676551818,0.2781662046909332,0.0860935747623443,0.7436257004737854,0.7436257004737854,0.0,25.01093292236328,25.0,11525.1025390625,0.0,27.41941261291504,1.0,283.1499938964844,284.5595397949219,298.0777587890625,298.98419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17857.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371791124343872,1.0,0.0,0.0,1.9546149969100952,1.9546232223510744,2.549269879636995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.66064453125,0.0,265.6307373046875,1895.4371337890625,0.0,228.5540313720703,0.502651572227478,1.0,0.0,3.0,1.0,0.0
17652660,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.0458583682775497,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.0482910685241222,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.0356676205992698,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.0482910685241222,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.2290720343589782,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507496237754821,1.0,1.0,0.8447721004486084,1.0,-0.4886316359043121,0.2106574028730392,0.2779742181301117,0.0862259343266487,0.744880199432373,0.744880199432373,0.0,25.009016036987305,25.0,11538.25,0.0,27.417802810668945,1.0,283.1499938964844,284.5570983886719,298.10308837890625,299.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,17855.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717814683914184,1.0,0.0,0.0,1.9602631330490112,1.96027147769928,2.564024441653601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.52587890625,0.0,267.51934814453125,1895.4371337890625,0.0,228.53857421875,0.5038563013076782,1.0,0.0,3.0,1.0,0.0
17652720,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.0458583682775497,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.0482910685241222,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.0356676205992698,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.0482910685241222,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436732172966003,0.050000000745058,0.2290720343589782,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507496237754821,1.0,1.0,0.8447721004486084,1.0,-0.4886316359043121,0.2106574028730392,0.2779742181301117,0.0862259343266487,0.744880199432373,0.744880199432373,0.0,25.009016036987305,25.0,11538.25,0.0,27.417802810668945,1.0,283.1499938964844,284.5570983886719,298.10308837890625,299.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,17855.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717814683914184,1.0,0.0,0.0,1.9602631330490112,1.96027147769928,2.564024441653601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.52587890625,0.0,267.51934814453125,1895.4371337890625,0.0,228.53857421875,0.5038563013076782,1.0,0.0,3.0,1.0,0.0
17652780,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.0458583272993564,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.0482910275459289,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.0356675870716571,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.0482910275459289,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.2290718406438827,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.1507462561130523,1.0,1.0,0.8410021662712097,1.0,-0.4886311888694763,0.2108528465032577,0.2777783572673797,0.0863668695092201,0.746152400970459,0.746152400970459,0.0,25.00742530822754,25.0,11551.654296875,0.0,27.416475296020508,1.0,283.1499938964844,284.5546264648437,298.1285705566406,299.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,17854.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717400133609772,1.0,0.0,0.0,1.9659723043441768,1.965980529785156,2.5789810820242565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.529296875,0.0,269.437255859375,1895.4371337890625,0.0,228.4722137451172,0.5050743818283081,1.0,0.0,3.0,1.0,0.0
17652840,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.0458583272993564,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.0482910275459289,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.0356675870716571,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.0482910275459289,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785817146301,0.050000000745058,0.2290718406438827,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.1507462561130523,1.0,1.0,0.8410021662712097,1.0,-0.4886311888694763,0.2108528465032577,0.2777783572673797,0.0863668695092201,0.746152400970459,0.746152400970459,0.0,25.00742530822754,25.0,11551.654296875,0.0,27.416475296020508,1.0,283.1499938964844,284.5546264648437,298.1285705566406,299.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,17854.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717400133609772,1.0,0.0,0.0,1.9659723043441768,1.965980529785156,2.5789810820242565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.529296875,0.0,269.437255859375,1895.4371337890625,0.0,228.4722137451172,0.5050743818283081,1.0,0.0,3.0,1.0,0.0
17652900,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436808466911316,0.050000000745058,0.0458583086729049,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436808466911316,0.050000000745058,0.0482910089194774,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436808466911316,0.050000000745058,0.0356675758957862,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436808466911316,0.050000000745058,0.0482910089194774,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436808466911316,0.050000000745058,0.2290717512369156,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042724609375,297.1420288085937,284.951904296875,1.0,0.1507448107004165,1.0,1.0,0.8391172289848328,1.0,-0.488631010055542,0.2109519690275192,0.2776790261268616,0.0864409804344177,0.7467962503433228,0.7467962503433228,0.0,25.00674057006836,25.0,11558.4921875,0.0,27.415904998779297,1.0,283.1499938964844,284.55340576171875,298.14141845703125,299.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17853.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37172532081604,1.0,0.0,0.0,1.9688540697097776,1.9688624143600464,2.5865475095088186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.10400390625,0.0,270.4088134765625,1895.4371337890625,0.0,228.44869995117188,0.5056893229484558,1.0,0.0,3.0,1.0,0.0
17652960,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.0458582937717437,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.0482909940183162,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.035667560994625,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.0482909940183162,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.2290716767311096,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0193786621094,297.14630126953125,284.9519348144531,1.0,0.1507434993982315,1.0,1.0,0.8372340202331543,1.0,-0.48863086104393,0.2110520452260971,0.2775788009166717,0.0865173190832138,0.7474453449249268,0.7474453449249268,0.0,25.0061149597168,25.0,11565.4189453125,0.0,27.415388107299805,1.0,283.1499938964844,284.5521850585937,298.1543273925781,299.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,17852.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717086315155029,1.0,0.0,0.0,1.971755027770996,1.9717633724212649,2.5941753278857504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.7275390625,0.0,271.38916015625,1895.4371337890625,0.0,228.42198181152344,0.5063084959983826,1.0,0.0,3.0,1.0,0.0
17653020,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0458582676947116,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0482909642159938,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0356675423681736,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0482909642159938,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.22907155752182,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548156738281,284.95196533203125,1.0,0.1507412195205688,1.0,1.0,0.8334676027297974,1.0,-0.4886305630207062,0.21125528216362,0.2773753106594085,0.086677148938179,0.7487601637840271,0.7487601637840271,0.0,25.005023956298828,25.0,11579.5634765625,0.0,27.41448974609375,1.0,283.1499938964844,284.5497436523437,298.1803894042969,299.0916442871094,293.1499938964844,293.1499938964844,283.1499938964844,17850.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716750144958496,1.0,0.0,0.0,1.9776166677474976,1.977625012397766,2.6096219585269864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.134765625,0.0,273.3774108886719,1895.4371337890625,0.0,228.3681640625,0.5075598955154419,1.0,0.0,3.0,1.0,0.0
17653080,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0458582676947116,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0482909642159938,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0356675423681736,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0482909642159938,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.22907155752182,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548156738281,284.95196533203125,1.0,0.1507412195205688,1.0,1.0,0.8334676027297974,1.0,-0.4886305630207062,0.21125528216362,0.2773753106594085,0.086677148938179,0.7487601637840271,0.7487601637840271,0.0,25.005023956298828,25.0,11579.5634765625,0.0,27.41448974609375,1.0,283.1499938964844,284.5497436523437,298.1803894042969,299.0916442871094,293.1499938964844,293.1499938964844,283.1499938964844,17850.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716750144958496,1.0,0.0,0.0,1.9776166677474976,1.977625012397766,2.6096219585269864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.134765625,0.0,273.3774108886719,1895.4371337890625,0.0,228.3681640625,0.5075598955154419,1.0,0.0,3.0,1.0,0.0
17653140,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0458582490682601,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.048290941864252,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0356675274670124,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.048290941864252,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.2290714383125305,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507393419742584,1.0,1.0,0.8297011852264404,1.0,-0.4886303544044494,0.2114628255367279,0.2771675288677215,0.086846649646759,0.7500981092453003,0.7500981092453003,0.0,25.004114151000977,25.0,11594.119140625,0.0,27.41374588012696,1.0,283.1499938964844,284.5473022460937,298.206787109375,299.1192932128906,293.1499938964844,293.1499938964844,283.1499938964844,17847.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716259300708771,1.0,0.0,0.0,1.9835623502731323,1.9835706949234009,2.62533717432234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.76806640625,0.0,275.4041442871094,1895.4371337890625,0.0,228.28961181640625,0.5088297128677368,1.0,0.0,3.0,1.0,0.0
