time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0458582490682601,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.048290941864252,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0356675274670124,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.048290941864252,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.2290714383125305,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507393419742584,1.0,1.0,0.8297011852264404,1.0,-0.4886303544044494,0.2114628255367279,0.2771675288677215,0.086846649646759,0.7500981092453003,0.7500981092453003,0.0,25.004114151000977,25.0,11594.119140625,0.0,27.41374588012696,1.0,283.1499938964844,284.5473022460937,298.206787109375,299.1192932128906,293.1499938964844,293.1499938964844,283.1499938964844,17847.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716259300708771,1.0,0.0,0.0,1.9835623502731323,1.9835706949234009,2.62533717432234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.76806640625,0.0,275.4041442871094,1895.4371337890625,0.0,228.28961181640625,0.5088297128677368,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0458582304418087,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0482909269630909,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0356675125658512,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0482909269630909,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.2290713638067245,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507378071546554,1.0,1.0,0.8259382843971252,1.0,-0.4886301755905151,0.2116746455430984,0.2769555151462555,0.0870259702205658,0.7514627575874329,0.7514627575874329,0.0,25.00336456298828,25.0,11609.1640625,0.0,27.41314125061035,1.0,283.1499938964844,284.5448608398437,298.2336120605469,299.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,17845.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715796768665313,1.0,0.0,0.0,1.989606261253357,1.989614725112915,2.6413604814479186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.671875,0.0,277.4747314453125,1895.4371337890625,0.0,228.215576171875,0.5101209878921509,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0458582304418087,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0482909269630909,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0356675125658512,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0482909269630909,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.2290713638067245,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507378071546554,1.0,1.0,0.8259382843971252,1.0,-0.4886301755905151,0.2116746455430984,0.2769555151462555,0.0870259702205658,0.7514627575874329,0.7514627575874329,0.0,25.00336456298828,25.0,11609.1640625,0.0,27.41314125061035,1.0,283.1499938964844,284.5448608398437,298.2336120605469,299.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,17845.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715796768665313,1.0,0.0,0.0,1.989606261253357,1.989614725112915,2.6413604814479186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.671875,0.0,277.4747314453125,1895.4371337890625,0.0,228.215576171875,0.5101209878921509,1.0,0.0,3.0,1.0,0.0
17653380,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.745535671710968,0.1176850050687789,0.1040992215275764,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5603086352348328,0.050000000745058,0.0481707192957401,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5603086352348328,0.050000000745058,0.0355787277221679,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5603086352348328,0.050000000745058,0.0481707192957401,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5603086352348328,0.050000000745058,0.2285011410713195,284.99859619140625,284.95001220703125,299.3876037597656,295.2565002441406,298.1189880371094,297.1630249023437,285.0540466308594,1.0,0.1517336368560791,1.0,1.0,0.8227774500846863,1.0,-0.5574055910110474,0.2397562116384506,0.3176493942737579,0.1058297231793403,0.7878167033195496,0.7878167033195496,0.0,22.56853675842285,25.0,12789.3623046875,0.0,31.24063301086425,1.0,283.1499938964844,284.6514587402344,298.2626647949219,299.2141418457031,293.1499938964844,293.1499938964844,283.1499938964844,16877.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794808089733124,1.0,0.0,0.0,2.015627861022949,2.0156362056732178,2.710903572733514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.306640625,0.0,282.5660705566406,1895.4371337890625,0.0,240.9869384765625,0.5148045420646667,1.0,0.0,3.0,1.0,0.0
17653440,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7489612698554993,0.1159951090812683,0.1056025028228759,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.5603277683258057,0.050000000745058,0.0481705516576767,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.5603277683258057,0.050000000745058,0.0355786047875881,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.5603277683258057,0.050000000745058,0.0481705516576767,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.5603277683258057,0.050000000745058,0.2285003662109375,285.0375366210937,284.95001220703125,299.39666748046875,295.2608947753906,298.1151428222656,297.1509704589844,285.0893859863281,1.0,0.1519214510917663,1.0,1.0,0.8221753835678101,1.0,-0.5592560172080994,0.2405344843864441,0.3187215030193329,0.10640749335289,0.8209590315818787,0.8209590315818787,0.0,22.58254623413086,25.0,12977.541015625,0.0,31.42055892944336,1.0,283.1499938964844,284.6636047363281,298.2713928222656,299.2471618652344,293.1499938964844,293.1499938964844,283.1499938964844,15716.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386460930109024,1.0,0.0,0.0,2.0482988357543945,2.048307180404663,2.799497167416121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.07666015625,0.0,289.3387451171875,1895.4371337890625,0.0,252.51304626464844,0.5202556252479553,1.0,0.0,3.0,1.0,0.0
17653500,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.742129385471344,0.1128959283232688,0.1035316586494445,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.5582728981971741,0.050000000745058,0.0481842383742332,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.5582728981971741,0.050000000745058,0.0355887152254581,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.5582728981971741,0.050000000745058,0.0481842383742332,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.5582728981971741,0.050000000745058,0.2285652756690979,285.1044311523437,284.95001220703125,299.42498779296875,295.2747497558594,298.1107482910156,297.12042236328125,285.1014404296875,1.0,0.1523928940296173,1.0,1.0,0.8202939033508301,1.0,-0.5568875670433044,0.239679217338562,0.3172083795070648,0.1059055626392364,0.9090190529823304,0.9090190529823304,0.0,22.90848159790039,25.0,13184.857421875,0.0,31.51307487487793,1.0,283.1499938964844,284.6117248535156,298.2901611328125,299.3238220214844,293.1499938964844,293.1499938964844,283.1499938964844,13079.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405547946691513,1.0,0.0,0.0,2.17714524269104,2.177153825759888,3.162774362408527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.30517578125,0.0,326.5745849609375,1895.4371337890625,0.0,285.5327453613281,0.5436416268348694,1.0,0.0,3.0,1.0,0.0
17653560,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7365749478340149,0.1119910255074501,0.1018319353461265,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.5565815567970276,0.050000000745058,0.0481957420706748,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.5565815567970276,0.050000000745058,0.0355972088873386,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.5565815567970276,0.050000000745058,0.0481957420706748,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.5565815567970276,0.050000000745058,0.2286198437213897,285.0758972167969,284.95001220703125,299.4533386230469,295.2886962890625,298.1153259277344,297.1049499511719,285.0545654296875,1.0,0.1528001576662063,1.0,1.0,0.8187676668167114,1.0,-0.5549496412277222,0.2389940172433853,0.3159556090831756,0.1054667532444,0.9376493096351624,0.9376493096351624,0.0,23.18193244934082,25.0,13178.203125,0.0,31.59377670288086,1.0,283.1499938964844,284.544921875,298.2975769042969,299.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,12997.1533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113594591617584,1.0,0.0,0.0,2.2754557132720947,2.27546501159668,3.45485773323162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.83349609375,0.0,366.8258361816406,1895.4371337890625,0.0,296.1145324707031,0.567964494228363,1.0,0.0,3.0,1.0,0.0
17653620,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7345505952835083,0.1126334145665168,0.1017893329262733,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5546889901161194,0.050000000745058,0.0482088476419448,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5546889901161194,0.050000000745058,0.0356068909168243,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5546889901161194,0.050000000745058,0.0482088476419448,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5546889901161194,0.050000000745058,0.2286820262670517,284.9916381835937,284.95001220703125,299.510009765625,295.3170471191406,298.13482666015625,297.09393310546875,284.9783935546875,1.0,0.1535180360078811,1.0,1.0,0.8157151937484741,1.0,-0.5550156235694885,0.2392278760671615,0.3157877027988434,0.1056780517101287,0.9355271458625792,0.9355271458625792,0.0,23.51419258117676,25.0,13215.8359375,0.0,31.91356086730957,1.0,283.1499938964844,284.44873046875,298.3173217773437,299.3656005859375,293.1499938964844,293.1499938964844,283.1499938964844,14869.4873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100444316864013,1.0,0.0,0.0,2.442619562149048,2.4426300525665283,3.981117799867208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.0947265625,0.0,453.218017578125,1895.4371337890625,0.0,293.6957397460937,0.608519971370697,1.0,0.0,3.0,1.0,0.0
17653680,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7345505952835083,0.1126334145665168,0.1017893329262733,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5546889901161194,0.050000000745058,0.0482088476419448,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5546889901161194,0.050000000745058,0.0356068909168243,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5546889901161194,0.050000000745058,0.0482088476419448,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5546889901161194,0.050000000745058,0.2286820262670517,284.9916381835937,284.95001220703125,299.510009765625,295.3170471191406,298.13482666015625,297.09393310546875,284.9783935546875,1.0,0.1535180360078811,1.0,1.0,0.8157151937484741,1.0,-0.5550156235694885,0.2392278760671615,0.3157877027988434,0.1056780517101287,0.9355271458625792,0.9355271458625792,0.0,23.51419258117676,25.0,13215.8359375,0.0,31.91356086730957,1.0,283.1499938964844,284.44873046875,298.3173217773437,299.3656005859375,293.1499938964844,293.1499938964844,283.1499938964844,14869.4873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100444316864013,1.0,0.0,0.0,2.442619562149048,2.4426300525665283,3.981117799867208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.0947265625,0.0,453.218017578125,1895.4371337890625,0.0,293.6957397460937,0.608519971370697,1.0,0.0,3.0,1.0,0.0
17653740,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.736396074295044,0.1142811924219131,0.1031387373805046,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535625219345093,0.050000000745058,0.0482167676091194,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535625219345093,0.050000000745058,0.0356127396225929,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535625219345093,0.050000000745058,0.0482167676091194,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535625219345093,0.050000000745058,0.2287195771932602,284.9432067871094,284.95001220703125,299.5666809082031,295.3460388183594,298.15869140625,297.09136962890625,284.9357604980469,1.0,0.1541352123022079,1.0,1.0,0.812662661075592,1.0,-0.5567060112953186,0.2401274293661117,0.3165785670280456,0.1063484400510788,0.9137275815010072,0.9137275815010072,0.0,23.73008728027344,25.0,13284.26171875,0.0,32.27458190917969,1.0,283.1499938964844,284.3900756835937,298.3459167480469,299.3954162597656,293.1499938964844,293.1499938964844,283.1499938964844,17095.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096361398696899,1.0,0.0,0.0,2.5662317276000977,2.5662434101104736,4.394253210193711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.0966796875,0.0,529.1610717773438,1895.4371337890625,0.0,292.9476928710937,0.6396245360374451,1.0,0.0,3.0,1.0,0.0
17653800,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.736396074295044,0.1142811924219131,0.1031387373805046,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535625219345093,0.050000000745058,0.0482167676091194,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535625219345093,0.050000000745058,0.0356127396225929,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535625219345093,0.050000000745058,0.0482167676091194,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535625219345093,0.050000000745058,0.2287195771932602,284.9432067871094,284.95001220703125,299.5666809082031,295.3460388183594,298.15869140625,297.09136962890625,284.9357604980469,1.0,0.1541352123022079,1.0,1.0,0.812662661075592,1.0,-0.5567060112953186,0.2401274293661117,0.3165785670280456,0.1063484400510788,0.9137275815010072,0.9137275815010072,0.0,23.73008728027344,25.0,13284.26171875,0.0,32.27458190917969,1.0,283.1499938964844,284.3900756835937,298.3459167480469,299.3954162597656,293.1499938964844,293.1499938964844,283.1499938964844,17095.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096361398696899,1.0,0.0,0.0,2.5662317276000977,2.5662434101104736,4.394253210193711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.0966796875,0.0,529.1610717773438,1895.4371337890625,0.0,292.9476928710937,0.6396245360374451,1.0,0.0,3.0,1.0,0.0
17653860,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7393028140068054,0.1162056997418403,0.1048300266265869,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.5527661442756653,0.050000000745058,0.0482224188745021,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.5527661442756653,0.050000000745058,0.0356169156730175,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.5527661442756653,0.050000000745058,0.0482224188745021,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.5527661442756653,0.050000000745058,0.2287463992834091,284.917236328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1841735839844,297.0913391113281,284.9140014648437,1.0,0.1546729505062103,1.0,1.0,0.8090544939041138,1.0,-0.5587863922119141,0.2412297576665878,0.3175566494464874,0.1071759164333343,0.8821072578430176,0.8821072578430176,0.0,23.89226722717285,25.0,13346.630859375,0.0,32.622947692871094,1.0,283.1499938964844,284.3588562011719,298.3757019042969,299.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,19474.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097761213779449,1.0,0.0,0.0,2.640852689743042,2.6408653259277344,4.653521159525553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.85546875,0.0,584.0914916992188,1895.4371337890625,0.0,293.2040100097656,0.6537076830863953,1.0,0.0,3.0,1.0,0.0
17653920,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7393028140068054,0.1162056997418403,0.1048300266265869,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.5527661442756653,0.050000000745058,0.0482224188745021,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.5527661442756653,0.050000000745058,0.0356169156730175,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.5527661442756653,0.050000000745058,0.0482224188745021,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.5527661442756653,0.050000000745058,0.2287463992834091,284.917236328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1841735839844,297.0913391113281,284.9140014648437,1.0,0.1546729505062103,1.0,1.0,0.8090544939041138,1.0,-0.5587863922119141,0.2412297576665878,0.3175566494464874,0.1071759164333343,0.8821072578430176,0.8821072578430176,0.0,23.89226722717285,25.0,13346.630859375,0.0,32.622947692871094,1.0,283.1499938964844,284.3588562011719,298.3757019042969,299.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,19474.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097761213779449,1.0,0.0,0.0,2.640852689743042,2.6408653259277344,4.653521159525553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.85546875,0.0,584.0914916992188,1895.4371337890625,0.0,293.2040100097656,0.6537076830863953,1.0,0.0,3.0,1.0,0.0
17653980,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7426882386207581,0.1182664483785629,0.1066551655530929,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521775484085083,0.050000000745058,0.0482266247272491,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521775484085083,0.050000000745058,0.0356200225651264,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521775484085083,0.050000000745058,0.0482266247272491,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521775484085083,0.050000000745058,0.2287663519382476,284.9181213378906,284.95001220703125,299.67999267578125,295.4060974121094,298.21044921875,297.0926513671875,284.9208679199219,1.0,0.1551492065191269,1.0,1.0,0.8054463267326355,1.0,-0.5610145330429077,0.2424019873142242,0.3186125457286834,0.1080592945218086,0.859756350517273,0.859756350517273,0.0,24.0192928314209,25.0,13371.7265625,0.0,32.95369338989258,1.0,283.1499938964844,284.3700561523437,298.4058532714844,299.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,20459.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090310037136078,1.0,0.0,0.0,2.6170132160186768,2.617025852203369,4.569883742533421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.56884765625,0.0,575.5767211914062,1895.4371337890625,0.0,291.841552734375,0.6492131352424622,1.0,0.0,3.0,1.0,0.0
17654040,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7426882386207581,0.1182664483785629,0.1066551655530929,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521775484085083,0.050000000745058,0.0482266247272491,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521775484085083,0.050000000745058,0.0356200225651264,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521775484085083,0.050000000745058,0.0482266247272491,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521775484085083,0.050000000745058,0.2287663519382476,284.9181213378906,284.95001220703125,299.67999267578125,295.4060974121094,298.21044921875,297.0926513671875,284.9208679199219,1.0,0.1551492065191269,1.0,1.0,0.8054463267326355,1.0,-0.5610145330429077,0.2424019873142242,0.3186125457286834,0.1080592945218086,0.859756350517273,0.859756350517273,0.0,24.0192928314209,25.0,13371.7265625,0.0,32.95369338989258,1.0,283.1499938964844,284.3700561523437,298.4058532714844,299.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,20459.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090310037136078,1.0,0.0,0.0,2.6170132160186768,2.617025852203369,4.569883742533421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.56884765625,0.0,575.5767211914062,1895.4371337890625,0.0,291.841552734375,0.6492131352424622,1.0,0.0,3.0,1.0,0.0
17654100,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7445341348648071,0.1193432956933975,0.1076107174158096,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519484281539917,0.050000000745058,0.0482282675802707,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519484281539917,0.050000000745058,0.0356212332844734,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519484281539917,0.050000000745058,0.0482282675802707,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519484281539917,0.050000000745058,0.228774145245552,284.9265441894531,284.95001220703125,299.7083435058594,295.42156982421875,298.2238464355469,297.0937194824219,284.9310913085937,1.0,0.1553680002689361,1.0,1.0,0.8036422729492188,1.0,-0.5621760487556458,0.24301078915596,0.3191652297973633,0.1085194796323776,0.8562666773796082,0.8562666773796082,0.0,24.071638107299805,25.0,13379.8369140625,0.0,33.11360549926758,1.0,283.1499938964844,284.3846130371094,298.4213256835937,299.47283935546875,293.1499938964844,293.1499938964844,283.1499938964844,20259.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087517261505127,1.0,0.0,0.0,2.585853338241577,2.585865974426269,4.461708158487454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8408203125,0.0,556.7700805664062,1895.4371337890625,0.0,291.33209228515625,0.644609272480011,1.0,0.0,3.0,1.0,0.0
17654160,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7464670538902283,0.1204453706741333,0.108590729534626,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.5517555475234985,0.050000000745058,0.0482296533882617,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.5517555475234985,0.050000000745058,0.0356222577393054,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.5517555475234985,0.050000000745058,0.0482296533882617,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.5517555475234985,0.050000000745058,0.2287807166576385,284.9368591308594,284.95001220703125,299.7366638183594,295.437255859375,298.23736572265625,297.09503173828125,284.9412841796875,1.0,0.155576080083847,1.0,1.0,0.8018779754638672,1.0,-0.563364565372467,0.2436300814151764,0.3197344839572906,0.1089880019426345,0.8574948906898499,0.8574948906898499,0.0,24.11772918701172,25.0,13410.6181640625,0.0,33.27055740356445,1.0,283.1499938964844,284.3952331542969,298.4372253417969,299.4903869628906,293.1499938964844,293.1499938964844,283.1499938964844,20012.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088663160800934,1.0,0.0,0.0,2.5707483291625977,2.570760488510132,4.409734515320453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.26220703125,0.0,547.0108032226562,1895.4371337890625,0.0,291.54107666015625,0.6380001306533813,1.0,0.0,3.0,1.0,0.0
17654220,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7505323886871338,0.122705228626728,0.110605239868164,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5514557361602783,0.050000000745058,0.0482318103313446,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5514557361602783,0.050000000745058,0.0356238521635532,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5514557361602783,0.050000000745058,0.0482318103313446,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5514557361602783,0.050000000745058,0.2287909388542175,284.9586486816406,284.95001220703125,299.7933349609375,295.46929931640625,298.2647705078125,297.0981750488281,284.9627990722656,1.0,0.1559664160013198,1.0,1.0,0.7983494997024536,1.0,-0.5658015608787537,0.2448994219303131,0.3209021389484405,0.1099523678421974,0.8711848855018616,0.8711848855018616,0.0,24.195009231567383,25.0,13464.7578125,0.0,33.57722473144531,1.0,283.1499938964844,284.41925048828125,298.469482421875,299.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18780.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091235101222992,1.0,0.0,0.0,2.5331926345825195,2.5332043170928955,4.281833412278502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.42431640625,0.0,520.0022583007812,1895.4371337890625,0.0,292.0104675292969,0.6306276321411133,1.0,0.0,3.0,1.0,0.0
17654280,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7505323886871338,0.122705228626728,0.110605239868164,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5514557361602783,0.050000000745058,0.0482318103313446,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5514557361602783,0.050000000745058,0.0356238521635532,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5514557361602783,0.050000000745058,0.0482318103313446,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5514557361602783,0.050000000745058,0.2287909388542175,284.9586486816406,284.95001220703125,299.7933349609375,295.46929931640625,298.2647705078125,297.0981750488281,284.9627990722656,1.0,0.1559664160013198,1.0,1.0,0.7983494997024536,1.0,-0.5658015608787537,0.2448994219303131,0.3209021389484405,0.1099523678421974,0.8711848855018616,0.8711848855018616,0.0,24.195009231567383,25.0,13464.7578125,0.0,33.57722473144531,1.0,283.1499938964844,284.41925048828125,298.469482421875,299.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18780.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091235101222992,1.0,0.0,0.0,2.5331926345825195,2.5332043170928955,4.281833412278502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.42431640625,0.0,520.0022583007812,1895.4371337890625,0.0,292.0104675292969,0.6306276321411133,1.0,0.0,3.0,1.0,0.0
17654340,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7547979950904846,0.1250124424695968,0.1126700192689895,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5512493252754211,0.050000000745058,0.0482332967221736,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5512493252754211,0.050000000745058,0.0356249473989009,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5512493252754211,0.050000000745058,0.0482332967221736,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5512493252754211,0.050000000745058,0.2287979871034622,284.9717102050781,284.95001220703125,299.8500061035156,295.502197265625,298.2924499511719,297.10174560546875,284.9733581542969,1.0,0.1563274711370468,1.0,1.0,0.7948209643363953,1.0,-0.5682928562164307,0.246200144290924,0.3220926821231842,0.1109472960233688,0.8908964395523071,0.8908964395523071,0.0,24.25591087341309,25.0,13546.9775390625,0.0,33.87507629394531,1.0,283.1499938964844,284.4252014160156,298.50262451171875,299.56451416015625,293.1499938964844,293.1499938964844,283.1499938964844,17909.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100496768951416,1.0,0.0,0.0,2.538914442062378,2.538926362991333,4.301198828216002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.0732421875,0.0,518.55908203125,1895.4371337890625,0.0,293.7053527832031,0.6307553052902222,1.0,0.0,3.0,1.0,0.0
17654400,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7547979950904846,0.1250124424695968,0.1126700192689895,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5512493252754211,0.050000000745058,0.0482332967221736,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5512493252754211,0.050000000745058,0.0356249473989009,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5512493252754211,0.050000000745058,0.0482332967221736,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5512493252754211,0.050000000745058,0.2287979871034622,284.9717102050781,284.95001220703125,299.8500061035156,295.502197265625,298.2924499511719,297.10174560546875,284.9733581542969,1.0,0.1563274711370468,1.0,1.0,0.7948209643363953,1.0,-0.5682928562164307,0.246200144290924,0.3220926821231842,0.1109472960233688,0.8908964395523071,0.8908964395523071,0.0,24.25591087341309,25.0,13546.9775390625,0.0,33.87507629394531,1.0,283.1499938964844,284.4252014160156,298.50262451171875,299.56451416015625,293.1499938964844,293.1499938964844,283.1499938964844,17909.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100496768951416,1.0,0.0,0.0,2.538914442062378,2.538926362991333,4.301198828216002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.0732421875,0.0,518.55908203125,1895.4371337890625,0.0,293.7053527832031,0.6307553052902222,1.0,0.0,3.0,1.0,0.0
17654460,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.759711503982544,0.1277023702859878,0.1149684935808181,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511758923530579,0.050000000745058,0.0482338182628154,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511758923530579,0.050000000745058,0.035625334829092,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511758923530579,0.050000000745058,0.0482338182628154,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511758923530579,0.050000000745058,0.2288004606962204,284.97625732421875,284.95001220703125,299.9037170410156,295.5334167480469,298.32110595703125,297.108642578125,284.97674560546875,1.0,0.1566691249608993,1.0,1.0,0.7913115620613098,1.0,-0.5710557699203491,0.2476169764995575,0.3234387934207916,0.1120409369468689,0.910338282585144,0.910338282585144,0.0,24.29514503479004,25.0,13637.40625,0.0,34.17992401123047,1.0,283.1499938964844,284.4222412109375,298.5342102050781,299.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,17409.185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117325842380523,1.0,0.0,0.0,2.562758684158325,2.562770366668701,4.3823672513099154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.57373046875,0.0,528.9041748046875,1895.4371337890625,0.0,296.80352783203125,0.638422966003418,1.0,0.0,3.0,1.0,0.0
17654520,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.759711503982544,0.1277023702859878,0.1149684935808181,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511758923530579,0.050000000745058,0.0482338182628154,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511758923530579,0.050000000745058,0.035625334829092,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511758923530579,0.050000000745058,0.0482338182628154,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511758923530579,0.050000000745058,0.2288004606962204,284.97625732421875,284.95001220703125,299.9037170410156,295.5334167480469,298.32110595703125,297.108642578125,284.97674560546875,1.0,0.1566691249608993,1.0,1.0,0.7913115620613098,1.0,-0.5710557699203491,0.2476169764995575,0.3234387934207916,0.1120409369468689,0.910338282585144,0.910338282585144,0.0,24.29514503479004,25.0,13637.40625,0.0,34.17992401123047,1.0,283.1499938964844,284.4222412109375,298.5342102050781,299.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,17409.185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117325842380523,1.0,0.0,0.0,2.562758684158325,2.562770366668701,4.3823672513099154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.57373046875,0.0,528.9041748046875,1895.4371337890625,0.0,296.80352783203125,0.638422966003418,1.0,0.0,3.0,1.0,0.0
17654580,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7652679681777954,0.130607783794403,0.1174825802445411,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5512627363204956,0.050000000745058,0.0482331737875938,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5512627363204956,0.050000000745058,0.0356248579919338,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5512627363204956,0.050000000745058,0.0482331737875938,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5512627363204956,0.050000000745058,0.2287974059581756,284.97235107421875,284.95001220703125,299.9480895996094,295.558349609375,298.34796142578125,297.11981201171875,284.9709777832031,1.0,0.1569785922765731,1.0,1.0,0.7880829572677612,1.0,-0.5740671753883362,0.2491149455308914,0.3249522447586059,0.1132117807865142,0.9228501915931702,0.9228501915931702,0.0,24.30756378173828,25.0,13748.98828125,0.0,34.484649658203125,1.0,283.1499938964844,284.4051513671875,298.5594482421875,299.6361389160156,293.1499938964844,293.1499938964844,283.1499938964844,17668.34375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41397425532341,1.0,0.0,0.0,2.620480537414551,2.620492935180664,4.582001906783262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.31005859375,0.0,562.5853881835938,1895.4371337890625,0.0,300.9681091308594,0.6491580009460449,1.0,0.0,3.0,1.0,0.0
17654640,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.765785813331604,0.1308740377426147,0.1177147701382637,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.5512751340866089,0.050000000745058,0.0482330843806266,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.5512751340866089,0.050000000745058,0.0356247909367084,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.5512751340866089,0.050000000745058,0.0482330843806266,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.5512751340866089,0.050000000745058,0.228796973824501,284.97186279296875,284.95001220703125,299.95172119140625,295.56036376953125,298.3503112792969,297.1209411621094,284.97052001953125,1.0,0.1570055186748504,1.0,1.0,0.7878022193908691,1.0,-0.5743449926376343,0.2492518126964569,0.325093150138855,0.1133196949958801,0.92368084192276,0.92368084192276,0.0,24.307920455932617,25.0,13757.2880859375,0.0,34.5120849609375,1.0,283.1499938964844,284.404052734375,298.5614624023437,299.63873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17687.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141457080841064,1.0,0.0,0.0,2.624297618865967,2.62431001663208,4.595360110215552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.998046875,0.0,564.8713989257812,1895.4371337890625,0.0,301.2884521484375,0.6530358195304871,1.0,0.0,3.0,1.0,0.0
17654700,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7691465616226196,0.1325897425413131,0.1192154362797737,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513694286346436,0.050000000745058,0.0482323914766311,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513694286346436,0.050000000745058,0.0356242805719375,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513694286346436,0.050000000745058,0.0482323914766311,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513694286346436,0.050000000745058,0.2287936955690384,284.96734619140625,284.95001220703125,299.97369384765625,295.5723571777344,298.3648376464844,297.1285400390625,284.9649658203125,1.0,0.1571743339300155,1.0,1.0,0.7860475182533264,1.0,-0.5761396884918213,0.2501316964626312,0.3260080218315124,0.1140164583921432,0.9271333813667296,0.9271333813667296,0.0,24.307689666748047,25.0,13828.6318359375,0.0,34.68722152709961,1.0,283.1499938964844,284.3905029296875,298.5736083984375,299.6558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18126.755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155083894729614,1.0,0.0,0.0,2.668095350265503,2.668107986450196,4.750026789679396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.734375,0.0,592.776611328125,1895.4371337890625,0.0,303.8437194824219,0.6608906388282776,1.0,0.0,3.0,1.0,0.0
17654760,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7726922631263733,0.1343852132558822,0.1207910999655723,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514878034591675,0.050000000745058,0.0482315234839916,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514878034591675,0.050000000745058,0.0356236398220062,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514878034591675,0.050000000745058,0.0482315234839916,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514878034591675,0.050000000745058,0.2287895828485489,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.3791809082031,297.136962890625,284.96051025390625,1.0,0.1573446094989776,1.0,1.0,0.7843146920204163,1.0,-0.5780230760574341,0.251046359539032,0.3269767165184021,0.1147477403283119,0.92849999666214,0.92849999666214,0.0,24.30401611328125,25.0,13881.8818359375,0.0,34.86829376220703,1.0,283.1499938964844,284.38165283203125,298.58447265625,299.6705017089844,293.1499938964844,293.1499938964844,283.1499938964844,18447.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165512025356293,1.0,0.0,0.0,2.696462154388428,2.696475028991699,4.85156704144174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.71142578125,0.0,611.5189819335938,1895.4371337890625,0.0,305.8104248046875,0.6706247329711914,1.0,0.0,3.0,1.0,0.0
17654820,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802397012710571,0.1381857991218567,0.1241362243890762,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517817139625549,0.050000000745058,0.04822938144207,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517817139625549,0.050000000745058,0.0356220565736293,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517817139625549,0.050000000745058,0.04822938144207,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517817139625549,0.050000000745058,0.2287794202566146,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073791503906,297.1556701660156,284.9507751464844,1.0,0.157691478729248,1.0,1.0,0.7808490991592407,1.0,-0.5820180773735046,0.2529703676700592,0.3290477097034454,0.1163089424371719,0.926416277885437,0.926416277885437,0.0,24.28889274597168,25.0,14008.22265625,0.0,35.24740219116211,1.0,283.1499938964844,284.3600769042969,298.60382080078125,299.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,19505.169921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189291298389435,1.0,0.0,0.0,2.769054412841797,2.7690680027008057,5.116303896102181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.7978515625,0.0,662.5361938476562,1895.4371337890625,0.0,310.3326110839844,0.6886319518089294,1.0,0.0,3.0,1.0,0.0
17654880,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802397012710571,0.1381857991218567,0.1241362243890762,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517817139625549,0.050000000745058,0.04822938144207,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517817139625549,0.050000000745058,0.0356220565736293,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517817139625549,0.050000000745058,0.04822938144207,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517817139625549,0.050000000745058,0.2287794202566146,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073791503906,297.1556701660156,284.9507751464844,1.0,0.157691478729248,1.0,1.0,0.7808490991592407,1.0,-0.5820180773735046,0.2529703676700592,0.3290477097034454,0.1163089424371719,0.926416277885437,0.926416277885437,0.0,24.28889274597168,25.0,14008.22265625,0.0,35.24740219116211,1.0,283.1499938964844,284.3600769042969,298.60382080078125,299.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,19505.169921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189291298389435,1.0,0.0,0.0,2.769054412841797,2.7690680027008057,5.116303896102181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.7978515625,0.0,662.5361938476562,1895.4371337890625,0.0,310.3326110839844,0.6886319518089294,1.0,0.0,3.0,1.0,0.0
17654940,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883145213127136,0.1422503590583801,0.1277234107255935,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521398782730103,0.050000000745058,0.0482267849147319,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521398782730103,0.050000000745058,0.0356201380491256,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521398782730103,0.050000000745058,0.0482267849147319,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521398782730103,0.050000000745058,0.2287670969963073,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4346008300781,297.1764831542969,284.943359375,1.0,0.1580499857664108,1.0,1.0,0.7773835062980652,1.0,-0.5862997174263,0.2550122439861297,0.3312874734401703,0.1180034056305885,0.9196402430534364,0.9196402430534364,0.0,24.265600204467773,25.0,14135.6171875,0.0,35.64990997314453,1.0,283.1499938964844,284.34197998046875,298.6196594238281,299.7224426269531,293.1499938964844,293.1499938964844,283.1499938964844,20729.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212496876716614,1.0,0.0,0.0,2.835978507995605,2.835992813110352,5.366599680201034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.3642578125,0.0,713.3130493164062,1895.4371337890625,0.0,314.7969970703125,0.7055132389068604,1.0,0.0,3.0,1.0,0.0
17655000,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883145213127136,0.1422503590583801,0.1277234107255935,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521398782730103,0.050000000745058,0.0482267849147319,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521398782730103,0.050000000745058,0.0356201380491256,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521398782730103,0.050000000745058,0.0482267849147319,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521398782730103,0.050000000745058,0.2287670969963073,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4346008300781,297.1764831542969,284.943359375,1.0,0.1580499857664108,1.0,1.0,0.7773835062980652,1.0,-0.5862997174263,0.2550122439861297,0.3312874734401703,0.1180034056305885,0.9196402430534364,0.9196402430534364,0.0,24.265600204467773,25.0,14135.6171875,0.0,35.64990997314453,1.0,283.1499938964844,284.34197998046875,298.6196594238281,299.7224426269531,293.1499938964844,293.1499938964844,283.1499938964844,20729.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212496876716614,1.0,0.0,0.0,2.835978507995605,2.835992813110352,5.366599680201034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.3642578125,0.0,713.3130493164062,1895.4371337890625,0.0,314.7969970703125,0.7055132389068604,1.0,0.0,3.0,1.0,0.0
