time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968138456344604,0.1465599238872528,0.1315339803695678,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525506138801575,0.050000000745058,0.0482238158583641,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525506138801575,0.050000000745058,0.0356179475784301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525506138801575,0.050000000745058,0.0482238158583641,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525506138801575,0.050000000745058,0.2287530153989792,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4607849121094,297.1989440917969,284.9389343261719,1.0,0.1584229916334152,1.0,1.0,0.7739598751068115,1.0,-0.5908461213111877,0.2571579813957214,0.3336881697177887,0.1198271140456199,0.910536527633667,0.910536527633667,0.0,24.2363338470459,25.0,14264.060546875,0.0,36.07638168334961,1.0,283.1499938964844,284.3280639648437,298.6323547363281,299.7433776855469,293.1499938964844,293.1499938964844,283.1499938964844,22021.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423565536737442,1.0,0.0,0.0,2.8948323726654053,2.8948473930358887,5.591653007286368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.517578125,0.0,761.1593627929688,1895.4371337890625,0.0,319.30438232421875,0.7206136584281921,1.0,0.0,3.0,1.0,0.0
17655120,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968138456344604,0.1465599238872528,0.1315339803695678,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525506138801575,0.050000000745058,0.0482238158583641,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525506138801575,0.050000000745058,0.0356179475784301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525506138801575,0.050000000745058,0.0482238158583641,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525506138801575,0.050000000745058,0.2287530153989792,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4607849121094,297.1989440917969,284.9389343261719,1.0,0.1584229916334152,1.0,1.0,0.7739598751068115,1.0,-0.5908461213111877,0.2571579813957214,0.3336881697177887,0.1198271140456199,0.910536527633667,0.910536527633667,0.0,24.2363338470459,25.0,14264.060546875,0.0,36.07638168334961,1.0,283.1499938964844,284.3280639648437,298.6323547363281,299.7433776855469,293.1499938964844,293.1499938964844,283.1499938964844,22021.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423565536737442,1.0,0.0,0.0,2.8948323726654053,2.8948473930358887,5.591653007286368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.517578125,0.0,761.1593627929688,1895.4371337890625,0.0,319.30438232421875,0.7206136584281921,1.0,0.0,3.0,1.0,0.0
17655180,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8056393265724182,0.1510995328426361,0.1355537474155426,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530055165290833,0.050000000745058,0.048220545053482,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530055165290833,0.050000000745058,0.0356155298650264,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530055165290833,0.050000000745058,0.048220545053482,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530055165290833,0.050000000745058,0.2287375032901764,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4859313964844,297.2227783203125,284.9373779296875,1.0,0.1588125675916671,1.0,1.0,0.7705361843109131,1.0,-0.5956408977508545,0.2594031095504761,0.3362378180027008,0.1217863038182258,0.9010980725288392,0.9010980725288392,0.0,24.202695846557617,25.0,14394.4619140625,0.0,36.5273551940918,1.0,283.1499938964844,284.3179931640625,298.64215087890625,299.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,23306.076171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259010851383209,1.0,0.0,0.0,2.9459331035614014,2.945948600769043,5.790806767436152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.38232421875,0.0,805.2060546875,1895.4371337890625,0.0,323.9042663574219,0.7339292764663696,1.0,0.0,3.0,1.0,0.0
17655240,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8056393265724182,0.1510995328426361,0.1355537474155426,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530055165290833,0.050000000745058,0.048220545053482,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530055165290833,0.050000000745058,0.0356155298650264,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530055165290833,0.050000000745058,0.048220545053482,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530055165290833,0.050000000745058,0.2287375032901764,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4859313964844,297.2227783203125,284.9373779296875,1.0,0.1588125675916671,1.0,1.0,0.7705361843109131,1.0,-0.5956408977508545,0.2594031095504761,0.3362378180027008,0.1217863038182258,0.9010980725288392,0.9010980725288392,0.0,24.202695846557617,25.0,14394.4619140625,0.0,36.5273551940918,1.0,283.1499938964844,284.3179931640625,298.64215087890625,299.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,23306.076171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259010851383209,1.0,0.0,0.0,2.9459331035614014,2.945948600769043,5.790806767436152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.38232421875,0.0,805.2060546875,1895.4371337890625,0.0,323.9042663574219,0.7339292764663696,1.0,0.0,3.0,1.0,0.0
17655300,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8100619912147522,0.1534511893987655,0.1376379132270813,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532475709915161,0.050000000745058,0.0482188127934932,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532475709915161,0.050000000745058,0.0356142520904541,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532475709915161,0.050000000745058,0.0482188127934932,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532475709915161,0.050000000745058,0.2287292927503585,284.9370422363281,284.95001220703125,300.12908935546875,295.6449279785156,298.49810791015625,297.23516845703125,284.9368591308594,1.0,0.1590140163898468,1.0,1.0,0.7688243389129639,1.0,-0.5981265902519226,0.2605605125427246,0.337566077709198,0.1228178143501281,0.896713376045227,0.896713376045227,0.0,24.184627532958984,25.0,14468.751953125,0.0,36.76211166381836,1.0,283.1499938964844,284.3119812011719,298.6461181640625,299.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24052.076171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271937608718872,1.0,0.0,0.0,2.977202653884888,2.9772186279296875,5.914391749684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.9111328125,0.0,832.6370239257812,1895.4371337890625,0.0,326.4740905761719,0.7392107844352722,1.0,0.0,3.0,1.0,0.0
17655360,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8144152760505676,0.155859038233757,0.1397730410099029,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534988045692444,0.050000000745058,0.0482170172035694,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534988045692444,0.050000000745058,0.0356129258871078,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534988045692444,0.050000000745058,0.0482170172035694,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534988045692444,0.050000000745058,0.2287207841873169,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.5100402832031,297.2478332519531,284.9381103515625,1.0,0.1592204421758651,1.0,1.0,0.7671368718147278,1.0,-0.6006729602813721,0.2617391645908355,0.3389337658882141,0.123883381485939,0.8928031921386719,0.8928031921386719,0.0,24.16588020324707,25.0,14528.115234375,0.0,37.00350189208984,1.0,283.1499938964844,284.3108215332031,298.6492919921875,299.7770080566406,293.1499938964844,293.1499938964844,283.1499938964844,24525.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282693564891815,1.0,0.0,0.0,2.991299152374268,2.9913153648376465,5.9705320154535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.08935546875,0.0,846.0237426757812,1895.4371337890625,0.0,328.6256408691406,0.7398608922958374,1.0,0.0,3.0,1.0,0.0
17655420,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8230527639389038,0.1608406901359558,0.1441883146762848,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289878845215,0.050000000745058,0.0482132472097873,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289878845215,0.050000000745058,0.0356101393699646,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289878845215,0.050000000745058,0.0482132472097873,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289878845215,0.050000000745058,0.228702887892723,284.9479064941406,284.95001220703125,300.1566772460937,295.6528625488281,298.5332336425781,297.2740478515625,284.9505615234375,1.0,0.1596476435661316,1.0,1.0,0.7637618780136108,1.0,-0.6059379577636719,0.2641604542732239,0.3417775332927704,0.126128613948822,0.894754946231842,0.894754946231842,0.0,24.126436233520508,25.0,14640.72265625,0.0,37.50561141967773,1.0,283.1499938964844,284.3222961425781,298.65386962890625,299.7880249023437,293.1499938964844,293.1499938964844,283.1499938964844,24385.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301030337810516,1.0,0.0,0.0,2.9833967685699463,2.983412742614746,5.939027687418275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.07080078125,0.0,839.2722778320312,1895.4371337890625,0.0,332.32177734375,0.737549901008606,1.0,0.0,3.0,1.0,0.0
17655480,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8230527639389038,0.1608406901359558,0.1441883146762848,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289878845215,0.050000000745058,0.0482132472097873,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289878845215,0.050000000745058,0.0356101393699646,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289878845215,0.050000000745058,0.0482132472097873,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289878845215,0.050000000745058,0.228702887892723,284.9479064941406,284.95001220703125,300.1566772460937,295.6528625488281,298.5332336425781,297.2740478515625,284.9505615234375,1.0,0.1596476435661316,1.0,1.0,0.7637618780136108,1.0,-0.6059379577636719,0.2641604542732239,0.3417775332927704,0.126128613948822,0.894754946231842,0.894754946231842,0.0,24.126436233520508,25.0,14640.72265625,0.0,37.50561141967773,1.0,283.1499938964844,284.3222961425781,298.65386962890625,299.7880249023437,293.1499938964844,293.1499938964844,283.1499938964844,24385.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301030337810516,1.0,0.0,0.0,2.9833967685699463,2.983412742614746,5.939027687418275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.07080078125,0.0,839.2722778320312,1895.4371337890625,0.0,332.32177734375,0.737549901008606,1.0,0.0,3.0,1.0,0.0
17655540,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.831810474395752,0.1660417169332504,0.1488012671470642,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0482092164456844,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0356071628630161,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0482092164456844,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.2286837697029113,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556640625,297.3014221191406,284.96685791015625,1.0,0.1600950211286544,1.0,1.0,0.7603869438171387,1.0,-0.6114376783370972,0.2666566967964172,0.3447810113430023,0.128562331199646,0.9096614122390748,0.9096614122390748,0.0,24.08454322814941,25.0,14764.6962890625,0.0,38.03474426269531,1.0,283.1499938964844,284.3368225097656,298.65655517578125,299.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,23446.59375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322611689567566,1.0,0.0,0.0,2.971975088119507,2.971991062164306,5.893641059628862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.77099609375,0.0,825.084228515625,1895.4371337890625,0.0,336.7182312011719,0.7395921945571899,1.0,0.0,3.0,1.0,0.0
17655600,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.831810474395752,0.1660417169332504,0.1488012671470642,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0482092164456844,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0356071628630161,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0482092164456844,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.2286837697029113,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556640625,297.3014221191406,284.96685791015625,1.0,0.1600950211286544,1.0,1.0,0.7603869438171387,1.0,-0.6114376783370972,0.2666566967964172,0.3447810113430023,0.128562331199646,0.9096614122390748,0.9096614122390748,0.0,24.08454322814941,25.0,14764.6962890625,0.0,38.03474426269531,1.0,283.1499938964844,284.3368225097656,298.65655517578125,299.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,23446.59375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322611689567566,1.0,0.0,0.0,2.971975088119507,2.971991062164306,5.893641059628862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.77099609375,0.0,825.084228515625,1895.4371337890625,0.0,336.7182312011719,0.7395921945571899,1.0,0.0,3.0,1.0,0.0
17655660,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368200063705444,0.1690376549959182,0.1514637470245361,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549349784851074,0.050000000745058,0.0482068546116352,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549349784851074,0.050000000745058,0.0356054194271564,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549349784851074,0.050000000745058,0.0482068546116352,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549349784851074,0.050000000745058,0.2286725640296936,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5678100585937,297.3172607421875,284.9695739746094,1.0,0.1603546291589737,1.0,1.0,0.7585234642028809,1.0,-0.6146119236946106,0.2680735290050506,0.3465383946895599,0.1300214231014251,0.9193308353424072,0.9193308353424072,0.0,24.06048393249512,25.0,14861.9677734375,0.0,38.34274673461914,1.0,283.1499938964844,284.3326721191406,298.6574401855469,299.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,23434.287109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340520799160003,1.0,0.0,0.0,3.004383087158203,3.004399299621582,6.022876277711475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.43798828125,0.0,849.12890625,1895.4371337890625,0.0,340.40545654296875,0.7443293929100037,1.0,0.0,3.0,1.0,0.0
17655720,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408313989639282,0.1714376658201217,0.1535985469818115,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5552065968513489,0.050000000745058,0.0482049472630023,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5552065968513489,0.050000000745058,0.0356040112674236,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5552065968513489,0.050000000745058,0.0482049472630023,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5552065968513489,0.050000000745058,0.2286635190248489,284.9701843261719,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3299255371094,284.97076416015625,1.0,0.1605641692876815,1.0,1.0,0.7570548057556152,1.0,-0.6171571612358093,0.2691961824893951,0.3479609787464142,0.1312283724546432,0.9261303544044496,0.9261303544044496,0.0,24.041566848754883,25.0,14926.783203125,0.0,38.5914306640625,1.0,283.1499938964844,284.3304443359375,298.657470703125,299.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,23381.435546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352659881114959,1.0,0.0,0.0,3.02309799194336,3.0231144428253174,6.098146059230203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.70947265625,0.0,862.953857421875,1895.4371337890625,0.0,342.9251708984375,0.7514601945877075,1.0,0.0,3.0,1.0,0.0
17655780,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501375317573547,0.1769915968179702,0.158540666103363,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558447241783142,0.050000000745058,0.0482004918158054,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558447241783142,0.050000000745058,0.0356007181107997,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558447241783142,0.050000000745058,0.0482004918158054,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558447241783142,0.050000000745058,0.228642389178276,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.5979309082031,297.35919189453125,284.9680480957031,1.0,0.161053791642189,1.0,1.0,0.7537227272987366,1.0,-0.6230480670928955,0.2717472016811371,0.3513008654117584,0.1341606974601745,0.9380396008491516,0.9380396008491516,0.0,23.999021530151367,25.0,15091.8935546875,0.0,39.17296600341797,1.0,283.1499938964844,284.3163757324219,298.6565246582031,299.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,23887.810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382158815860748,1.0,0.0,0.0,3.094273090362549,3.094290018081665,6.388672204593604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.2001953125,0.0,921.4981079101562,1895.4371337890625,0.0,349.118408203125,0.768420934677124,1.0,0.0,3.0,1.0,0.0
17655840,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501375317573547,0.1769915968179702,0.158540666103363,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558447241783142,0.050000000745058,0.0482004918158054,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558447241783142,0.050000000745058,0.0356007181107997,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558447241783142,0.050000000745058,0.0482004918158054,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558447241783142,0.050000000745058,0.228642389178276,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.5979309082031,297.35919189453125,284.9680480957031,1.0,0.161053791642189,1.0,1.0,0.7537227272987366,1.0,-0.6230480670928955,0.2717472016811371,0.3513008654117584,0.1341606974601745,0.9380396008491516,0.9380396008491516,0.0,23.999021530151367,25.0,15091.8935546875,0.0,39.17296600341797,1.0,283.1499938964844,284.3163757324219,298.6565246582031,299.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,23887.810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382158815860748,1.0,0.0,0.0,3.094273090362549,3.094290018081665,6.388672204593604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.2001953125,0.0,921.4981079101562,1895.4371337890625,0.0,349.118408203125,0.768420934677124,1.0,0.0,3.0,1.0,0.0
17655900,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.854904294013977,0.179823949933052,0.1610608398914337,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561766624450684,0.050000000745058,0.0481981858611106,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561766624450684,0.050000000745058,0.0355990156531333,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561766624450684,0.050000000745058,0.0481981858611106,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561766624450684,0.050000000745058,0.2286314368247985,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.60797119140625,297.37408447265625,284.9648742675781,1.0,0.1613056659698486,1.0,1.0,0.7520567178726196,1.0,-0.6260517239570618,0.2730198800563812,0.3530318439006805,0.1357378661632537,0.9424210786819458,0.9424210786819458,0.0,23.977876663208008,25.0,15182.37890625,0.0,39.47255706787109,1.0,283.1499938964844,284.3058166503906,298.6556091308594,299.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,24404.05078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398102760314941,1.0,0.0,0.0,3.141974449157715,3.1419918537139893,6.587166012650414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.87451171875,0.0,963.32080078125,1895.4371337890625,0.0,352.5080871582031,0.7771462202072144,1.0,0.0,3.0,1.0,0.0
17655960,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.859767496585846,0.1827051192522049,0.1636238098144531,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565186142921448,0.050000000745058,0.0481958165764808,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565186142921448,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565186142921448,0.050000000745058,0.0481958165764808,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565186142921448,0.050000000745058,0.2286202162504196,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6178283691406,297.3892517089844,284.9629821777344,1.0,0.1615635603666305,1.0,1.0,0.7504133582115173,1.0,-0.6291067004203796,0.2742905020713806,0.3548161685466766,0.1373971700668335,0.945509672164917,0.945509672164917,0.0,23.95684051513672,25.0,15258.458984375,0.0,39.77948760986328,1.0,283.1499938964844,284.29986572265625,298.65411376953125,299.82733154296875,293.1499938964844,293.1499938964844,283.1499938964844,24747.447265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410600960254669,1.0,0.0,0.0,3.173438310623169,3.1734559535980225,6.719754992445814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.390625,0.0,991.5902709960938,1895.4371337890625,0.0,355.186279296875,0.7875222563743591,1.0,0.0,3.0,1.0,0.0
17656020,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8697510361671448,0.188597947359085,0.1688624322414398,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557235062122345,0.050000000745058,0.0481908842921257,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557235062122345,0.050000000745058,0.0355936214327812,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557235062122345,0.050000000745058,0.0481908842921257,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557235062122345,0.050000000745058,0.228596806526184,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42041015625,284.9581298828125,1.0,0.1620941311120987,1.0,1.0,0.7471266388893127,1.0,-0.6353490948677063,0.2768286466598511,0.3585204780101776,0.1409566402435302,0.9494473934173584,0.9494473934173584,0.0,23.914447784423828,25.0,15426.3203125,0.0,40.41288757324219,1.0,283.1499938964844,284.28399658203125,298.65057373046875,299.8338928222656,293.1499938964844,293.1499938964844,283.1499938964844,25800.71875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438482224941253,1.0,0.0,0.0,3.2530441284179688,3.2530627250671387,7.06111450199387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.4140625,0.0,1066.7408447265625,1895.4371337890625,0.0,361.2290954589844,0.8068910837173462,1.0,0.0,3.0,1.0,0.0
17656080,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8697510361671448,0.188597947359085,0.1688624322414398,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557235062122345,0.050000000745058,0.0481908842921257,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557235062122345,0.050000000745058,0.0355936214327812,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557235062122345,0.050000000745058,0.0481908842921257,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557235062122345,0.050000000745058,0.228596806526184,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42041015625,284.9581298828125,1.0,0.1620941311120987,1.0,1.0,0.7471266388893127,1.0,-0.6353490948677063,0.2768286466598511,0.3585204780101776,0.1409566402435302,0.9494473934173584,0.9494473934173584,0.0,23.914447784423828,25.0,15426.3203125,0.0,40.41288757324219,1.0,283.1499938964844,284.28399658203125,298.65057373046875,299.8338928222656,293.1499938964844,293.1499938964844,283.1499938964844,25800.71875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438482224941253,1.0,0.0,0.0,3.2530441284179688,3.2530627250671387,7.06111450199387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.4140625,0.0,1066.7408447265625,1895.4371337890625,0.0,361.2290954589844,0.8068910837173462,1.0,0.0,3.0,1.0,0.0
17656140,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770215511322021,0.1928789466619491,0.1726658940315246,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577717423439026,0.050000000745058,0.0481872111558914,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577717423439026,0.050000000745058,0.0355909094214439,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577717423439026,0.050000000745058,0.0481872111558914,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577717423439026,0.050000000745058,0.2285793721675872,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6508178710937,297.44317626953125,284.954833984375,1.0,0.1624815613031387,1.0,1.0,0.7448059916496277,1.0,-0.6398809552192688,0.2786260545253753,0.3612549304962158,0.1436719745397567,0.9506489038467408,0.9506489038467408,0.0,23.88380241394043,25.0,15550.2939453125,0.0,40.877540588378906,1.0,283.1499938964844,284.2724609375,298.6476135253906,299.8382873535156,293.1499938964844,293.1499938964844,283.1499938964844,26690.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458636045455932,1.0,0.0,0.0,3.313095092773437,3.3131144046783447,7.324215971493686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.39599609375,0.0,1126.4278564453125,1895.4371337890625,0.0,365.6569213867188,0.8186907172203064,1.0,0.0,3.0,1.0,0.0
17656200,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.880101203918457,0.1946910917758941,0.174276977777481,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580026507377625,0.050000000745058,0.0481856353580951,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580026507377625,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580026507377625,0.050000000745058,0.0481856353580951,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580026507377625,0.050000000745058,0.2285719066858291,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.4528503417969,284.9545593261719,1.0,0.1626463085412979,1.0,1.0,0.7438399791717529,1.0,-0.6418005228042603,0.2793780863285064,0.3624224364757538,0.1448498964309692,0.9511454105377196,0.9511454105377196,0.0,23.870899200439453,25.0,15596.513671875,0.0,41.07563018798828,1.0,283.1499938964844,284.2699890136719,298.64617919921875,299.83953857421875,293.1499938964844,293.1499938964844,283.1499938964844,26938.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465959668159485,1.0,0.0,0.0,3.329726219177246,3.3297457695007324,7.397932790809136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.43017578125,0.0,1143.33837890625,1895.4371337890625,0.0,367.2785339355469,0.8256545066833496,1.0,0.0,3.0,1.0,0.0
17656260,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8897815942764282,0.2003928273916244,0.1793539673089981,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587407350540161,0.050000000745058,0.048180628567934,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587407350540161,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587407350540161,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587407350540161,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.6739196777344,297.4833679199219,284.95220947265625,1.0,0.1631687730550766,1.0,1.0,0.7408811450004578,1.0,-0.6478486657142639,0.2817123532295227,0.3661363124847412,0.1486573070287704,0.9515612721443176,0.9515612721443176,0.0,23.830963134765625,25.0,15755.2373046875,0.0,41.70531845092773,1.0,283.1499938964844,284.25830078125,298.6416320800781,299.8443603515625,293.1499938964844,293.1499938964844,283.1499938964844,28040.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449137806892395,1.0,0.0,0.0,3.39883804321289,3.3988583087921143,7.708222824476252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.88623046875,0.0,1215.8214111328125,1895.4371337890625,0.0,372.9601135253906,0.8396530747413635,1.0,0.0,3.0,1.0,0.0
17656320,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907151818275452,0.2009443193674087,0.1798455119132995,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.55881267786026,0.050000000745058,0.0481801405549049,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.55881267786026,0.050000000745058,0.0355856865644454,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.55881267786026,0.050000000745058,0.0481801405549049,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.55881267786026,0.050000000745058,0.2285458445549011,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.6755676269531,297.4862976074219,284.95233154296875,1.0,0.1632197797298431,1.0,1.0,0.7405983209609985,1.0,-0.6484344005584717,0.2819362580776214,0.3664981424808502,0.1490335166454315,0.9516990780830384,0.9516990780830384,0.0,23.82722282409668,25.0,15769.314453125,0.0,41.76681137084961,1.0,283.1499938964844,284.2578430175781,298.64117431640625,299.8446655273437,293.1499938964844,293.1499938964844,283.1499938964844,28107.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493516385555267,1.0,0.0,0.0,3.403204679489136,3.40322494506836,7.728041850896261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.51171875,0.0,1220.482421875,1895.4371337890625,0.0,373.44183349609375,0.8436955809593201,1.0,0.0,3.0,1.0,0.0
17656380,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014195203781128,0.2073024362325668,0.1855189651250839,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646487236023,0.050000000745058,0.0481745302677154,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646487236023,0.050000000745058,0.0355815440416336,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646487236023,0.050000000745058,0.0481745302677154,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646487236023,0.050000000745058,0.2285192310810089,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204162597656,284.951171875,1.0,0.1638131439685821,1.0,1.0,0.7373567223548889,1.0,-0.6551926732063293,0.2845062911510467,0.3706863820552826,0.1534496247768402,0.9518375396728516,0.9518375396728516,0.0,23.785493850708008,25.0,15944.53125,0.0,42.4830322265625,1.0,283.1499938964844,284.2471923828125,298.6357727050781,299.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,29282.13671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521089792251587,1.0,0.0,0.0,3.474095582962036,3.474116802215576,8.053354463299911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.69384765625,0.0,1298.288818359375,1895.4371337890625,0.0,379.7079772949219,0.8611297607421875,1.0,0.0,3.0,1.0,0.0
17656440,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014195203781128,0.2073024362325668,0.1855189651250839,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646487236023,0.050000000745058,0.0481745302677154,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646487236023,0.050000000745058,0.0355815440416336,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646487236023,0.050000000745058,0.0481745302677154,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646487236023,0.050000000745058,0.2285192310810089,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204162597656,284.951171875,1.0,0.1638131439685821,1.0,1.0,0.7373567223548889,1.0,-0.6551926732063293,0.2845062911510467,0.3706863820552826,0.1534496247768402,0.9518375396728516,0.9518375396728516,0.0,23.785493850708008,25.0,15944.53125,0.0,42.4830322265625,1.0,283.1499938964844,284.2471923828125,298.6357727050781,299.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,29282.13671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521089792251587,1.0,0.0,0.0,3.474095582962036,3.474116802215576,8.053354463299911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.69384765625,0.0,1298.288818359375,1895.4371337890625,0.0,379.7079772949219,0.8611297607421875,1.0,0.0,3.0,1.0,0.0
17656500,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068616628646852,0.2105091363191604,0.1883835047483444,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600672364234924,0.050000000745058,0.0481717176735401,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600672364234924,0.050000000745058,0.035579465329647,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600672364234924,0.050000000745058,0.0481717176735401,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600672364234924,0.050000000745058,0.2285058796405792,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5377197265625,284.9505615234375,1.0,0.1641170382499694,1.0,1.0,0.7357358932495117,1.0,-0.6586054563522339,0.2857981920242309,0.3728072941303253,0.1557238399982452,0.9519648551940918,0.9519648551940918,0.0,23.765857696533203,25.0,16039.9677734375,0.0,42.849796295166016,1.0,283.1499938964844,284.2407531738281,298.633056640625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,29986.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535643756389618,1.0,0.0,0.0,3.516255617141724,3.516277313232422,8.250004270848876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.423828125,0.0,1346.056396484375,1895.4371337890625,0.0,383.0562133789063,0.8686925172805786,1.0,0.0,3.0,1.0,0.0
17656560,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9125731587409972,0.2137302458286285,0.1912620216608047,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.560487687587738,0.050000000745058,0.0481689162552356,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.560487687587738,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.560487687587738,0.050000000745058,0.0481689162552356,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.560487687587738,0.050000000745058,0.2284926027059555,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138366699219,297.55517578125,284.9512939453125,1.0,0.1644255965948104,1.0,1.0,0.7341293692588806,1.0,-0.6620351076126099,0.2870956659317016,0.3749394416809082,0.158025860786438,0.9523687362670898,0.9523687362670898,0.0,23.74725341796875,25.0,16122.9453125,0.0,43.22204208374024,1.0,283.1499938964844,284.2381286621094,298.6302185058594,299.8543701171875,293.1499938964844,293.1499938964844,283.1499938964844,30415.166015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548463523387909,1.0,0.0,0.0,3.5420713424682617,3.542093276977539,8.371588933187013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.08984375,0.0,1375.8238525390625,1895.4371337890625,0.0,386.0292053222656,0.8778513073921204,1.0,0.0,3.0,1.0,0.0
17656620,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230452179908752,0.2194612175226211,0.1963866055011749,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561229944229126,0.050000000745058,0.0481639988720417,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561229944229126,0.050000000745058,0.0355737656354904,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561229944229126,0.050000000745058,0.0481639988720417,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561229944229126,0.050000000745058,0.2284692823886871,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.586669921875,284.9515380859375,1.0,0.1649819016456604,1.0,1.0,0.7312823534011841,1.0,-0.6681411266326904,0.2894196808338165,0.3787214457988739,0.1621470898389816,0.9532282948493958,0.9532282948493958,0.0,23.71661949157715,25.0,16285.794921875,0.0,43.89365768432617,1.0,283.1499938964844,284.23016357421875,298.6254577636719,299.8590393066406,293.1499938964844,293.1499938964844,283.1499938964844,31445.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573118388652801,1.0,0.0,0.0,3.604212999343872,3.604235887527466,8.667906286063953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.853515625,0.0,1449.169189453125,1895.4371337890625,0.0,391.8103332519531,0.8901498913764954,1.0,0.0,3.0,1.0,0.0
17656680,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244040846824646,0.2202005088329315,0.1970477253198623,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613245368003845,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613245368003845,0.050000000745058,0.0355733036994934,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613245368003845,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613245368003845,0.050000000745058,0.2284663170576095,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5908203125,284.95196533203125,1.0,0.1650544852018356,1.0,1.0,0.7309162616729736,1.0,-0.668929398059845,0.2897219955921173,0.3792073726654053,0.1626788824796676,0.95355486869812,0.95355486869812,0.0,23.712966918945312,25.0,16305.6025390625,0.0,43.98124313354492,1.0,283.1499938964844,284.2298583984375,298.62481689453125,299.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,31522.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575996696949005,1.0,0.0,0.0,3.609450101852417,3.6094729900360094,8.693114637026156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.76416015625,0.0,1455.395263671875,1895.4371337890625,0.0,392.4907531738281,0.8943936824798584,1.0,0.0,3.0,1.0,0.0
17656740,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9327877163887024,0.2247834056615829,0.2011484205722808,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619064569473267,0.1456220000982284,0.048159547150135,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619064569473267,0.050000000745058,0.0355704762041568,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619064569473267,0.050000000745058,0.048159547150135,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619064569473267,0.050000000745058,0.2284481674432754,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.616943359375,284.9523620605469,1.0,0.1655074506998062,1.0,1.0,0.7286475300788879,1.0,-0.6738163828849792,0.2916122674942016,0.3822041451931,0.1659683436155319,0.9548748135566713,0.9548748135566713,0.0,23.69137191772461,25.0,16442.09765625,0.0,44.528594970703125,1.0,283.1499938964844,284.22332763671875,298.62127685546875,299.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,32376.365234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459616482257843,1.0,0.0,0.0,3.6621830463409424,3.6622064113616943,8.948976528699859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.44873046875,0.0,1519.5618896484375,1895.4371337890625,0.0,397.2911682128906,0.9044185280799866,1.0,0.0,3.0,1.0,0.0
17656800,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9765384197235109,0.2267575711011886,0.2027226984500885,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.775290846824646,0.146873190999031,0.1085965484380722,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892212986946106,0.050000000745058,0.0354539826512336,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892212986946106,0.050000000745058,0.0480018220841884,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892212986946106,0.050000000745058,0.2276999801397323,284.9624328613281,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.6255187988281,284.9903259277344,1.0,0.1667221039533615,1.0,1.0,0.7277031540870667,1.0,-0.7469617128372192,0.3249539136886596,0.4220077991485595,0.1845041066408157,0.96261328458786,0.96261328458786,0.0,20.41572570800781,43.0,17685.177734375,0.0,49.60735702514648,1.0,283.1499938964844,284.282470703125,298.6214904785156,299.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,32523.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462323397397995,1.0,0.0,0.0,3.67800498008728,3.6780285835266113,9.026468887896044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.00048828125,0.0,1538.3377685546875,1895.4371337890625,0.0,403.8255310058594,0.9112192392349244,1.0,0.0,3.0,1.0,0.0
17656860,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642603993415833,0.2337763607501983,0.209015667438507,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158336877822876,0.1409634500741958,0.135346457362175,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735787749290466,0.050000000745058,0.0355170033872127,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735787749290466,0.050000000745058,0.0480871461331844,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735787749290466,0.050000000745058,0.2281047254800796,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219482421875,1.0,0.1769148707389831,1.0,1.0,0.7252436876296997,1.0,-0.7873315215110779,0.342947393655777,0.4443841278553009,0.1975978016853332,1.0,1.0,0.0,23.04258728027344,31.0,18964.162109375,0.0,58.56940078735352,1.0,283.1499938964844,284.3428649902344,298.6264038085937,300.0148620605469,293.1499938964844,293.1499938964844,283.04998779296875,32597.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494924247264862,1.0,0.0,0.0,3.8031280040740967,3.8031530380249023,9.651063237470223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.86962890625,0.0,1683.771728515625,1895.4371337890625,0.0,491.5961608886719,0.9388470649719238,1.0,0.0,3.0,1.0,0.0
