time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642603993415833,0.2337763607501983,0.209015667438507,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158336877822876,0.1409634500741958,0.135346457362175,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735787749290466,0.050000000745058,0.0355170033872127,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735787749290466,0.050000000745058,0.0480871461331844,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735787749290466,0.050000000745058,0.2281047254800796,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219482421875,1.0,0.1769148707389831,1.0,1.0,0.7252436876296997,1.0,-0.7873315215110779,0.342947393655777,0.4443841278553009,0.1975978016853332,1.0,1.0,0.0,23.04258728027344,31.0,18964.162109375,0.0,58.56940078735352,1.0,283.1499938964844,284.3428649902344,298.6264038085937,300.0148620605469,293.1499938964844,293.1499938964844,283.04998779296875,32597.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494924247264862,1.0,0.0,0.0,3.8031280040740967,3.8031530380249023,9.651063237470223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.86962890625,0.0,1683.771728515625,1895.4371337890625,0.0,491.5961608886719,0.9388470649719238,1.0,0.0,3.0,1.0,0.0
17656980,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9968948364257812,0.2428188025951385,0.2146964520215988,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.833556056022644,0.1396770477294922,0.1328842639923095,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.5931041240692139,0.050000000745058,0.0354387909173965,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8405464887619019,0.14225634932518,0.1364732235670089,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.5931041240692139,0.050000000745058,0.227602407336235,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.5910949707031,285.1723937988281,1.0,0.182131752371788,1.0,1.0,0.7227842211723328,1.0,-0.8694511651992798,0.3804120123386383,0.4890391230583191,0.2215945273637771,1.0,1.0,0.0,21.31113243103028,25.0,20998.60546875,0.0,70.97483825683594,1.0,283.0521545410156,284.3513488769531,298.62225341796875,300.138671875,293.1499938964844,293.1499938964844,282.75,34009.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523727536201477,1.0,0.0,0.0,3.8844268321990967,3.884453058242798,1.006809270620579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.142578125,0.0,1794.1087646484375,1895.4371337890625,0.0,585.3336791992188,0.9565477967262268,1.0,0.0,3.0,1.0,0.0
17657040,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9968948364257812,0.2428188025951385,0.2146964520215988,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.833556056022644,0.1396770477294922,0.1328842639923095,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.5931041240692139,0.050000000745058,0.0354387909173965,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8405464887619019,0.14225634932518,0.1364732235670089,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.5931041240692139,0.050000000745058,0.227602407336235,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.5910949707031,285.1723937988281,1.0,0.182131752371788,1.0,1.0,0.7227842211723328,1.0,-0.8694511651992798,0.3804120123386383,0.4890391230583191,0.2215945273637771,1.0,1.0,0.0,21.31113243103028,25.0,20998.60546875,0.0,70.97483825683594,1.0,283.0521545410156,284.3513488769531,298.62225341796875,300.138671875,293.1499938964844,293.1499938964844,282.75,34009.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523727536201477,1.0,0.0,0.0,3.8844268321990967,3.884453058242798,1.006809270620579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.142578125,0.0,1794.1087646484375,1895.4371337890625,0.0,585.3336791992188,0.9565477967262268,1.0,0.0,3.0,1.0,0.0
17657100,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.98988139629364,0.2473117411136627,0.2065925300121307,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8365469574928284,0.1400372087955474,0.132971316576004,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.5954890847206116,0.050000000745058,0.0354300178587436,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8385686874389648,0.1396823823451995,0.1339988112449646,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.5954890847206116,0.050000000745058,0.2275460660457611,285.0589599609375,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982971191406,285.0085754394531,1.0,0.1835154742002487,1.0,1.0,0.7215545177459717,1.0,-0.883910059928894,0.3877527713775635,0.4961572885513305,0.2247096598148346,1.0,1.0,0.0,21.1573543548584,25.0,21779.318359375,0.0,71.01213836669922,1.0,282.7959899902344,284.1484069824219,298.63104248046875,300.29541015625,293.1499938964844,293.1499938964844,282.75,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564664006233215,1.0,0.0,0.0,3.9098637104034415,3.909889936447144,1.020038325805217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.4072265625,0.0,1829.585693359375,1895.4371337890625,0.0,714.0845947265625,0.9626009464263916,1.0,0.0,3.0,1.0,0.0
17657160,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9907058477401732,0.2509640157222748,0.2088389843702316,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8353974223136902,0.1406096965074539,0.133408784866333,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5937957167625427,0.050000000745058,0.0354362018406391,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8326960802078247,0.1380445808172226,0.1320306807756424,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5937957167625427,0.050000000745058,0.2275857776403427,284.9385986328125,284.95001220703125,300.240478515625,295.6080627441406,298.7748718261719,297.62506103515625,284.924072265625,1.0,0.18398018181324,1.0,1.0,0.7208574414253235,1.0,-0.8848258256912231,0.3880232274532318,0.4968025982379913,0.2259584218263626,0.9807302355766296,0.9807302355766296,0.0,21.39702606201172,25.0,21693.205078125,0.0,71.52759552001953,1.0,282.755615234375,284.0802001953125,298.60791015625,300.2074584960937,293.1499938964844,293.1499938964844,282.45001220703125,35129.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440000295639038,1.0,0.0,0.0,3.924075126647949,3.9241015911102295,1.0274670785292983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.32421875,0.0,1853.0009765625,1895.4371337890625,0.0,662.0272827148438,0.965990662574768,1.0,0.0,3.0,1.0,0.0
17657220,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9790102243423462,0.2610337138175964,0.18353833258152,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.8614087104797363,0.1420713663101196,0.1345414221286773,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8599855899810791,0.1414153426885604,0.0988750755786895,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8527724742889404,0.1371662765741348,0.1304630190134048,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.6125807166099548,0.050000000745058,0.2271676659584045,284.7658386230469,284.95001220703125,300.2470092773437,295.6070861816406,298.772216796875,297.6094055175781,284.7704772949219,1.0,0.1862685084342956,1.0,1.0,0.7196768522262573,1.0,-0.9295749068260192,0.4090786278247833,0.5204963088035583,0.2381346970796585,0.8044488430023193,0.8044488430023193,0.0,19.69766998291016,25.0,22783.177734375,0.0,76.73926544189453,1.0,282.4621276855469,283.9349060058594,298.6059875488281,300.2655639648437,293.1499938964844,293.1499938964844,282.45001220703125,45439.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561733245849609,1.0,0.0,0.0,3.678694009780884,3.678719997406006,9.02985220818664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.2568359375,0.0,1636.5135498046875,1895.4371337890625,0.0,712.8156127929688,0.916005551815033,1.0,0.0,3.0,1.0,0.0
17657280,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.9795023202896118,0.2632765471935272,0.1844005137681961,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8611352443695068,0.142401322722435,0.1348173171281814,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8599861264228821,0.1397038400173187,0.0991733074188232,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.851830244064331,0.1372110098600387,0.1304103434085846,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.6119542717933655,0.050000000745058,0.2271807938814163,284.7743530273437,284.95001220703125,300.2483215332031,295.60699462890625,298.76873779296875,297.6023254394531,284.78668212890625,1.0,0.1866378188133239,1.0,1.0,0.7194632887840271,1.0,-0.9312494397163392,0.4098426699638366,0.5214067697525024,0.2388121932744979,0.7917582392692566,0.7917582392692566,0.0,19.792171478271484,28.0,22769.6640625,0.0,77.19197845458984,1.0,282.4570617675781,283.96142578125,298.602783203125,300.2446594238281,293.1499938964844,293.1499938964844,282.75,46723.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521285533905029,1.0,0.0,0.0,3.593341112136841,3.5933663845062256,8.61569219523517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.9970703125,0.0,1550.0308837890625,1895.4371337890625,0.0,695.5276489257812,0.8993754386901855,1.0,0.0,3.0,1.0,0.0
17657340,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.984986126422882,0.2754853367805481,0.1949953883886337,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8563531637191772,0.1456525772809982,0.1375017315149307,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8359420299530029,0.1331181526184082,0.0941689163446426,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8450644612312317,0.1396222561597824,0.1319607347249984,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6041443347930908,0.050000000745058,0.2273482084274292,285.0662536621094,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.5616149902344,285.07196044921875,1.0,0.1901303678750991,1.0,1.0,0.7180691957473755,1.0,-0.9432410597801208,0.4154481589794159,0.5277929306030273,0.2432312369346618,0.9727238416671752,0.9727238416671752,0.0,20.85126686096192,31.0,22963.171875,0.0,81.08832550048828,1.0,282.7412109375,284.24267578125,298.6116638183594,300.18658447265625,293.1499938964844,293.1499938964844,282.45001220703125,32301.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337113738059998,1.0,0.0,0.0,3.655531406402588,3.655555009841919,8.916498472899548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.099609375,0.0,1511.6199951171875,1895.4371337890625,0.0,621.918212890625,0.904492735862732,1.0,0.0,3.0,1.0,0.0
17657400,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.984986126422882,0.2754853367805481,0.1949953883886337,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8563531637191772,0.1456525772809982,0.1375017315149307,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8359420299530029,0.1331181526184082,0.0941689163446426,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8450644612312317,0.1396222561597824,0.1319607347249984,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6041443347930908,0.050000000745058,0.2273482084274292,285.0662536621094,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.5616149902344,285.07196044921875,1.0,0.1901303678750991,1.0,1.0,0.7180691957473755,1.0,-0.9432410597801208,0.4154481589794159,0.5277929306030273,0.2432312369346618,0.9727238416671752,0.9727238416671752,0.0,20.85126686096192,31.0,22963.171875,0.0,81.08832550048828,1.0,282.7412109375,284.24267578125,298.6116638183594,300.18658447265625,293.1499938964844,293.1499938964844,282.45001220703125,32301.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337113738059998,1.0,0.0,0.0,3.655531406402588,3.655555009841919,8.916498472899548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.099609375,0.0,1511.6199951171875,1895.4371337890625,0.0,621.918212890625,0.904492735862732,1.0,0.0,3.0,1.0,0.0
17657460,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9892560243606568,0.2839471995830536,0.2049536108970642,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.85422283411026,0.1495373696088791,0.1411917805671692,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8242565989494324,0.1327230483293533,0.0931273028254509,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8422842621803284,0.1430099159479141,0.1351311653852462,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.5967192649841309,0.050000000745058,0.2275153249502182,284.8655090332031,284.95001220703125,300.2704772949219,295.6099853515625,298.7723999023437,297.58477783203125,284.8639831542969,1.0,0.194535955786705,1.0,1.0,0.7160390615463257,1.0,-0.962375819683075,0.4247965812683105,0.5375792384147644,0.2491479068994522,0.8509711623191833,0.8509711623191833,0.0,21.98691177368164,34.0,23829.353515625,0.0,86.58353424072266,1.0,282.4566650390625,284.02197265625,298.6128234863281,300.325439453125,293.1499938964844,293.1499938964844,282.75,38909.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661942958831787,1.0,0.0,0.0,3.6294238567352295,3.629448175430298,8.789590992819285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.52197265625,0.0,1532.0426025390625,1895.4371337890625,0.0,757.4778442382812,0.901324450969696,1.0,0.0,3.0,1.0,0.0
17657520,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9892560243606568,0.2839471995830536,0.2049536108970642,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.85422283411026,0.1495373696088791,0.1411917805671692,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8242565989494324,0.1327230483293533,0.0931273028254509,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8422842621803284,0.1430099159479141,0.1351311653852462,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.5967192649841309,0.050000000745058,0.2275153249502182,284.8655090332031,284.95001220703125,300.2704772949219,295.6099853515625,298.7723999023437,297.58477783203125,284.8639831542969,1.0,0.194535955786705,1.0,1.0,0.7160390615463257,1.0,-0.962375819683075,0.4247965812683105,0.5375792384147644,0.2491479068994522,0.8509711623191833,0.8509711623191833,0.0,21.98691177368164,34.0,23829.353515625,0.0,86.58353424072266,1.0,282.4566650390625,284.02197265625,298.6128234863281,300.325439453125,293.1499938964844,293.1499938964844,282.75,38909.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661942958831787,1.0,0.0,0.0,3.6294238567352295,3.629448175430298,8.789590992819285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.52197265625,0.0,1532.0426025390625,1895.4371337890625,0.0,757.4778442382812,0.901324450969696,1.0,0.0,3.0,1.0,0.0
17657580,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718855977058411,0.3135551214218139,0.0872024074196815,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718855977058411,0.1589381545782089,0.0918283388018608,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8878615498542786,0.1380573958158493,0.071544699370861,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718855977058411,0.152135744690895,0.0918283388018608,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.973382294178009,0.1314243674278259,0.5923075675964355,285.2877197265625,284.95001220703125,300.2854309082031,295.6145324707031,298.792236328125,297.5694580078125,285.3166809082031,1.0,0.2038652002811432,1.0,1.0,0.7140089273452759,1.0,-1.1215258836746216,0.5039072632789612,0.6176186800003052,0.283248633146286,1.0,1.0,0.0,15.377931594848633,54.0,26673.240234375,0.0,109.41716003417967,1.0,282.7421569824219,284.4347839355469,298.6304016113281,300.3750305175781,293.1499938964844,293.1499938964844,282.45001220703125,31738.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656933188438416,1.0,0.0,0.0,3.7528815269470215,3.75290584564209,9.397730877935828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.64794921875,0.0,1617.888671875,1895.4371337890625,0.0,755.1818237304688,0.9251556992530824,1.0,0.0,3.0,1.0,0.0
17657640,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718855977058411,0.3135551214218139,0.0872024074196815,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718855977058411,0.1589381545782089,0.0918283388018608,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8878615498542786,0.1380573958158493,0.071544699370861,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718855977058411,0.152135744690895,0.0918283388018608,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.973382294178009,0.1314243674278259,0.5923075675964355,285.2877197265625,284.95001220703125,300.2854309082031,295.6145324707031,298.792236328125,297.5694580078125,285.3166809082031,1.0,0.2038652002811432,1.0,1.0,0.7140089273452759,1.0,-1.1215258836746216,0.5039072632789612,0.6176186800003052,0.283248633146286,1.0,1.0,0.0,15.377931594848633,54.0,26673.240234375,0.0,109.41716003417967,1.0,282.7421569824219,284.4347839355469,298.6304016113281,300.3750305175781,293.1499938964844,293.1499938964844,282.45001220703125,31738.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656933188438416,1.0,0.0,0.0,3.7528815269470215,3.75290584564209,9.397730877935828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.64794921875,0.0,1617.888671875,1895.4371337890625,0.0,755.1818237304688,0.9251556992530824,1.0,0.0,3.0,1.0,0.0
17657700,298.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8818472623825073,0.328060120344162,0.0935730785131454,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8818472623825073,0.1660258471965789,0.0985369533300399,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9799462556838988,0.1411692500114441,0.0978188514709472,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8818472623825073,0.1584335267543792,0.0985369533300399,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.956883668899536,0.1284168511629104,0.5841897130012512,285.2489013671875,284.95001220703125,300.2940368652344,295.61767578125,298.97119140625,297.876220703125,285.2279357910156,1.0,0.211762398481369,1.0,1.0,0.712993860244751,1.0,-1.1646852493286133,0.526073157787323,0.6386120319366455,0.2915762364864349,1.0,1.0,0.0,16.290998458862305,54.0,28205.078125,0.0,122.2081069946289,1.0,282.49664306640625,284.2823486328125,298.6510009765625,300.6445617675781,293.1499938964844,293.1499938964844,282.45001220703125,32676.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150630116462708,1.0,0.0,0.0,3.8075063228607178,3.807531356811523,9.67329810919182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.79150390625,0.0,1689.62255859375,1895.4371337890625,0.0,1015.8613891601562,0.9382376074790956,1.0,0.0,3.0,1.0,0.0
17657760,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9050419926643372,0.3363749384880066,0.1099770292639732,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9050419926643372,0.170844629406929,0.1158111095428466,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.9550817012786864,0.1402864158153534,0.0986023619771003,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.9050419926643372,0.1626414805650711,0.1158111095428466,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.920171856880188,0.1267822682857513,0.574283242225647,285.2172546386719,284.95001220703125,300.303466796875,295.6214294433594,298.9652709960937,297.8501281738281,285.2250061035156,1.0,0.2216007560491562,1.0,1.0,0.7130811214447021,1.0,-1.2163769006729126,0.5524601340293884,0.6639167070388794,0.3008067905902862,1.0,1.0,0.0,17.953569412231445,74.0,29320.4296875,0.0,139.41168212890625,1.0,282.4560852050781,284.2724304199219,298.6349182128906,300.6385192871094,293.1499938964844,293.1499938964844,282.1499938964844,33414.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176047921180725,1.0,0.0,0.0,3.8502588272094727,3.850284337997437,9.891750778479036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.2705078125,0.0,1747.179931640625,1895.4371337890625,0.0,1031.1658935546875,0.9484153985977172,1.0,0.0,3.0,1.0,0.0
17657820,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9510197043418884,0.3428151607513428,0.1474242955446243,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9693015813827516,0.1724586486816406,0.1639801859855651,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.8965106010437012,0.1396019458770752,0.0979190468788147,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9514466524124146,0.1633396595716476,0.1554351150989532,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8654269576072693,0.1256192773580551,0.5668423771858215,285.1584777832031,284.95001220703125,300.3248596191406,295.6309509277344,298.9590759277344,297.7924499511719,285.17401123046875,1.0,0.2470002472400665,1.0,1.0,0.7132556438446045,1.0,-1.3542319536209106,0.6232223510742188,0.7310096621513367,0.3249500095844269,1.0,1.0,0.0,22.25245857238769,94.0,32934.99609375,0.0,192.7560272216797,1.0,282.1557006835937,284.1632995605469,298.6398010253906,300.8412170410156,293.1499938964844,293.1499938964844,281.8500061035156,34445.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491848230361938,1.0,0.0,0.0,3.9092319011688232,3.909258127212525,1.019708747662662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.79345703125,0.0,1828.6988525390625,1895.4371337890625,0.0,1235.1470947265625,0.9624505639076232,1.0,0.0,3.0,1.0,0.0
17657880,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9510197043418884,0.3428151607513428,0.1474242955446243,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9693015813827516,0.1724586486816406,0.1639801859855651,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.8965106010437012,0.1396019458770752,0.0979190468788147,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9514466524124146,0.1633396595716476,0.1554351150989532,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8654269576072693,0.1256192773580551,0.5668423771858215,285.1584777832031,284.95001220703125,300.3248596191406,295.6309509277344,298.9590759277344,297.7924499511719,285.17401123046875,1.0,0.2470002472400665,1.0,1.0,0.7132556438446045,1.0,-1.3542319536209106,0.6232223510742188,0.7310096621513367,0.3249500095844269,1.0,1.0,0.0,22.25245857238769,94.0,32934.99609375,0.0,192.7560272216797,1.0,282.1557006835937,284.1632995605469,298.6398010253906,300.8412170410156,293.1499938964844,293.1499938964844,281.8500061035156,34445.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491848230361938,1.0,0.0,0.0,3.9092319011688232,3.909258127212525,1.019708747662662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.79345703125,0.0,1828.6988525390625,1895.4371337890625,0.0,1235.1470947265625,0.9624505639076232,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9414021372795104,0.3327239155769348,0.303461879491806,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7519207000732422,0.170336365699768,0.1646740883588791,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7049078941345215,0.1413334608078003,0.099368155002594,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7400222420692444,0.1643509119749069,0.1565876901149749,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6776925921440125,0.1257878988981247,0.5712423324584961,284.9809875488281,284.95001220703125,300.3464050292969,295.6414794921875,298.896484375,297.6702575683594,285.00732421875,1.0,0.2666336894035339,1.0,1.0,0.7134067416191101,1.0,-1.1998008489608765,0.5366330146789551,0.6631678938865662,0.3189775049686432,1.0,1.0,0.0,51.96060943603516,94.0,32564.224609375,0.0,264.42578125,1.0,281.8603210449219,283.9696044921875,298.6449890136719,300.984619140625,293.1499938964844,293.1499938964844,281.8500061035156,35003.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671001136302948,1.0,0.0,0.0,3.940773487091065,3.940800428390503,1.0362301736677182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.6875,0.0,1873.3218994140625,1895.4371337890625,0.0,1389.8489990234375,0.9699552655220032,1.0,0.0,3.0,1.0,0.0
17658000,297.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9983588457107544,0.3310616612434387,0.2398532181978225,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8608737587928772,0.1704369336366653,0.1631906330585479,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8087576031684875,0.1416169852018356,0.0990401059389114,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8483157157897949,0.1644643098115921,0.1559867411851883,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7779595851898193,0.125868558883667,0.5677880048751831,285.015869140625,284.95001220703125,300.3500061035156,295.643310546875,298.9055480957031,297.6532287597656,285.05255126953125,1.0,0.2760959565639496,1.0,1.0,0.7134301066398621,1.0,-1.4712072610855105,0.6828413605690002,0.78836590051651,0.3476432859897613,1.0,1.0,0.0,32.2923469543457,112.0,35829.67578125,0.0,261.55517578125,1.0,281.856201171875,284.0081787109375,298.64569091796875,300.9911499023437,293.1499938964844,293.1499938964844,281.54998779296875,35070.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705960035324097,1.0,0.0,0.0,3.944500207901001,3.94452714920044,1.038190930557903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.04052734375,0.0,1878.6414794921875,1895.4371337890625,0.0,1386.8818359375,0.9708418250083924,1.0,0.0,3.0,1.0,0.0
17658060,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9328824877738952,0.3136384189128876,0.2863101363182068,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.757548451423645,0.1704086065292358,0.1627771854400634,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7157852053642273,0.1421017795801162,0.1004031896591186,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7485928535461426,0.1640984117984771,0.1568928211927414,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6844853758811951,0.1242569163441658,0.5675373077392578,284.973388671875,284.95001220703125,300.3780517578125,295.6579895019531,298.83233642578125,297.488037109375,284.96435546875,1.0,0.3057558834552765,1.0,1.0,0.715541660785675,1.0,-1.5135598182678225,0.7030781507492065,0.8104817271232605,0.3575316369533539,1.0,1.0,0.0,53.2191276550293,100.0,37851.84765625,0.0,337.2413024902344,1.0,281.5574035644531,283.8494567871094,298.66278076171875,301.2159729003906,293.1499938964844,293.1499938964844,281.25,35445.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999116539955139,1.0,0.0,0.0,3.9655566215515137,3.965583562850952,1.049304614753055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.751953125,0.0,1908.8878173828125,1895.4371337890625,0.0,1610.055908203125,0.9758508205413818,1.0,0.0,3.0,1.0,0.0
17658120,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9328824877738952,0.3136384189128876,0.2863101363182068,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.757548451423645,0.1704086065292358,0.1627771854400634,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7157852053642273,0.1421017795801162,0.1004031896591186,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7485928535461426,0.1640984117984771,0.1568928211927414,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6844853758811951,0.1242569163441658,0.5675373077392578,284.973388671875,284.95001220703125,300.3780517578125,295.6579895019531,298.83233642578125,297.488037109375,284.96435546875,1.0,0.3057558834552765,1.0,1.0,0.715541660785675,1.0,-1.5135598182678225,0.7030781507492065,0.8104817271232605,0.3575316369533539,1.0,1.0,0.0,53.2191276550293,100.0,37851.84765625,0.0,337.2413024902344,1.0,281.5574035644531,283.8494567871094,298.66278076171875,301.2159729003906,293.1499938964844,293.1499938964844,281.25,35445.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999116539955139,1.0,0.0,0.0,3.9655566215515137,3.965583562850952,1.049304614753055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.751953125,0.0,1908.8878173828125,1895.4371337890625,0.0,1610.055908203125,0.9758508205413818,1.0,0.0,3.0,1.0,0.0
17658180,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8700931072235107,0.3072063028812408,0.2785261869430542,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.719700038433075,0.1705525815486908,0.1634575128555297,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.6764218807220459,0.1423368901014328,0.1010346561670303,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7107073068618774,0.1639519333839416,0.1572844684123993,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6435203552246094,0.122009091079235,0.5605931878089905,284.7856140136719,284.95001220703125,300.4078674316406,295.6742858886719,298.8031921386719,297.4093017578125,284.79931640625,1.0,0.3211811184883117,1.0,1.0,0.7176531553268433,1.0,-1.513316988945007,0.7023521661758423,0.810964822769165,0.3563158512115478,0.8089718222618103,0.8089718222618103,0.0,68.09486389160156,88.0,37788.32421875,0.0,372.043212890625,1.0,281.2559509277344,283.7176208496094,298.6678771972656,301.2204895019531,293.1499938964844,293.1499938964844,281.54998779296875,46278.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007696628570557,1.0,0.0,0.0,3.649017095565796,3.649042844772339,8.884747444426466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.931640625,0.0,1608.956787109375,1895.4371337890625,0.0,1616.8323974609375,0.9118643999099731,1.0,0.0,3.0,1.0,0.0
17658240,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8700931072235107,0.3072063028812408,0.2785261869430542,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.719700038433075,0.1705525815486908,0.1634575128555297,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.6764218807220459,0.1423368901014328,0.1010346561670303,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7107073068618774,0.1639519333839416,0.1572844684123993,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6435203552246094,0.122009091079235,0.5605931878089905,284.7856140136719,284.95001220703125,300.4078674316406,295.6742858886719,298.8031921386719,297.4093017578125,284.79931640625,1.0,0.3211811184883117,1.0,1.0,0.7176531553268433,1.0,-1.513316988945007,0.7023521661758423,0.810964822769165,0.3563158512115478,0.8089718222618103,0.8089718222618103,0.0,68.09486389160156,88.0,37788.32421875,0.0,372.043212890625,1.0,281.2559509277344,283.7176208496094,298.6678771972656,301.2204895019531,293.1499938964844,293.1499938964844,281.54998779296875,46278.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007696628570557,1.0,0.0,0.0,3.649017095565796,3.649042844772339,8.884747444426466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.931640625,0.0,1608.956787109375,1895.4371337890625,0.0,1616.8323974609375,0.9118643999099731,1.0,0.0,3.0,1.0,0.0
17658300,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8574591875076294,0.3070279657840729,0.2776817083358764,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7106643915176392,0.1709727048873901,0.1638444066047668,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6673499941825867,0.1426926404237747,0.1013016179203987,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.700967013835907,0.1642449796199798,0.1575499176979065,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6337430477142334,0.1211016699671745,0.5566795468330383,284.9761962890625,284.95001220703125,300.42340087890625,295.6829833984375,298.79986572265625,297.39117431640625,285.0001220703125,1.0,0.3251120150089264,1.0,1.0,0.7187089323997498,1.0,-1.5087043046951294,0.6997226476669312,0.808981716632843,0.3547583520412445,0.9097872376441956,0.9097872376441956,0.0,72.49197387695312,88.0,37093.59375,0.0,381.0061645507813,1.0,281.50079345703125,283.9322814941406,298.6650390625,301.029296875,293.1499938964844,293.1499938964844,281.54998779296875,37856.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718791127204895,1.0,0.0,0.0,3.626708984375,3.626733064651489,8.776446520641912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.13818359375,0.0,1521.209228515625,1895.4371337890625,0.0,1396.2911376953125,0.9052643179893494,1.0,0.0,3.0,1.0,0.0
17658360,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8522542715072632,0.3078308701515198,0.2781226634979248,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7066534757614136,0.1716998666524887,0.1645019650459289,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6636139154434204,0.1432897299528122,0.1017196103930473,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6967841386795044,0.1648465096950531,0.1580873876810073,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6287057995796204,0.1204958334565162,0.5537934899330139,285.01580810546875,284.95001220703125,300.4393310546875,295.6920166015625,298.802001953125,297.3812561035156,285.01300048828125,1.0,0.3272680044174194,1.0,1.0,0.7184514999389648,1.0,-1.5077024698257446,0.6993023157119751,0.8084001541137695,0.3545128107070923,0.9559050798416138,0.9559050798416138,0.0,74.82581329345703,76.0,37182.37109375,0.0,386.48382568359375,1.0,281.5425720214844,283.9285888671875,298.6913757324219,301.12530517578125,293.1499938964844,293.1499938964844,281.25,33719.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810224056243896,1.0,0.0,0.0,3.7267675399780273,3.726791858673096,9.26739971873758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.70703125,0.0,1602.845703125,1895.4371337890625,0.0,1464.3253173828125,0.9210819005966188,1.0,0.0,3.0,1.0,0.0
17658420,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8521101474761963,0.3089266717433929,0.2792684435844421,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7074475288391113,0.172987014055252,0.1657952070236206,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6641412973403931,0.1441762447357177,0.1024268493056297,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6973130106925964,0.1659091860055923,0.159161165356636,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6260183453559875,0.1193847209215164,0.5488004684448242,284.8500366210937,284.95001220703125,300.47235107421875,295.71112060546875,298.80718994140625,297.36163330078125,284.8612670898437,1.0,0.3274014592170715,1.0,1.0,0.717936635017395,1.0,-1.5067758560180664,0.6990324258804321,0.807743489742279,0.3544144034385681,0.8129706382751465,0.8129706382751465,0.0,75.3594970703125,64.0,37400.06640625,0.0,387.3756713867188,1.0,281.257080078125,283.7909545898437,298.70855712890625,301.2294006347656,293.1499938964844,293.1499938964844,281.54998779296875,42951.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948553323745728,1.0,0.0,0.0,3.5140347480773926,3.5140585899353027,8.239586009040067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.666015625,0.0,1437.1689453125,1895.4371337890625,0.0,1570.3912353515625,0.8801126480102539,1.0,0.0,3.0,1.0,0.0
17658480,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8521101474761963,0.3089266717433929,0.2792684435844421,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7074475288391113,0.172987014055252,0.1657952070236206,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6641412973403931,0.1441762447357177,0.1024268493056297,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6973130106925964,0.1659091860055923,0.159161165356636,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6260183453559875,0.1193847209215164,0.5488004684448242,284.8500366210937,284.95001220703125,300.47235107421875,295.71112060546875,298.80718994140625,297.36163330078125,284.8612670898437,1.0,0.3274014592170715,1.0,1.0,0.717936635017395,1.0,-1.5067758560180664,0.6990324258804321,0.807743489742279,0.3544144034385681,0.8129706382751465,0.8129706382751465,0.0,75.3594970703125,64.0,37400.06640625,0.0,387.3756713867188,1.0,281.257080078125,283.7909545898437,298.70855712890625,301.2294006347656,293.1499938964844,293.1499938964844,281.54998779296875,42951.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948553323745728,1.0,0.0,0.0,3.5140347480773926,3.5140585899353027,8.239586009040067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.666015625,0.0,1437.1689453125,1895.4371337890625,0.0,1570.3912353515625,0.8801126480102539,1.0,0.0,3.0,1.0,0.0
17658540,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8627135157585144,0.3113933205604553,0.2809229791164398,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7171326279640198,0.1749031543731689,0.1672409325838089,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.673216700553894,0.1455571502447128,0.103143386542797,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7071217894554138,0.1675859242677688,0.1603875607252121,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6309505105018616,0.1189422756433487,0.5451013445854187,285.05059814453125,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.35308837890625,285.0463562011719,1.0,0.3234880268573761,1.0,1.0,0.7174217700958252,1.0,-1.5083853006362915,0.700030505657196,0.8083548545837402,0.3549076318740845,0.9701125621795654,0.9701125621795654,0.0,71.69776153564453,52.0,37090.203125,0.0,378.8059387207031,1.0,281.5420837402344,283.96405029296875,298.7323913574219,301.1578674316406,293.1499938964844,293.1499938964844,281.25,31933.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784168481826782,1.0,0.0,0.0,3.665043592453003,3.665066957473755,8.962962283476372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.9375,0.0,1519.4207763671875,1895.4371337890625,0.0,1444.7645263671875,0.905825138092041,1.0,0.0,3.0,1.0,0.0
17658600,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8627135157585144,0.3113933205604553,0.2809229791164398,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7171326279640198,0.1749031543731689,0.1672409325838089,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.673216700553894,0.1455571502447128,0.103143386542797,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7071217894554138,0.1675859242677688,0.1603875607252121,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6309505105018616,0.1189422756433487,0.5451013445854187,285.05059814453125,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.35308837890625,285.0463562011719,1.0,0.3234880268573761,1.0,1.0,0.7174217700958252,1.0,-1.5083853006362915,0.700030505657196,0.8083548545837402,0.3549076318740845,0.9701125621795654,0.9701125621795654,0.0,71.69776153564453,52.0,37090.203125,0.0,378.8059387207031,1.0,281.5420837402344,283.96405029296875,298.7323913574219,301.1578674316406,293.1499938964844,293.1499938964844,281.25,31933.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784168481826782,1.0,0.0,0.0,3.665043592453003,3.665066957473755,8.962962283476372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.9375,0.0,1519.4207763671875,1895.4371337890625,0.0,1444.7645263671875,0.905825138092041,1.0,0.0,3.0,1.0,0.0
17658660,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8819904327392578,0.312977135181427,0.2824453711509704,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7328205704689026,0.1766883432865142,0.1687911301851272,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6895093321800232,0.1467403471469879,0.1038766503334045,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7231898307800293,0.1691397279500961,0.1617152690887451,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.642204225063324,0.118618868291378,0.5426792502403259,284.8614807128906,284.95001220703125,300.5424499511719,295.7528991699219,298.8310546875,297.3425598144531,284.86932373046875,1.0,0.3168955147266388,1.0,1.0,0.7164756655693054,1.0,-1.5116428136825562,0.7019718289375305,0.8096710443496704,0.3560172319412231,0.827994704246521,0.827994704246521,0.0,65.39019012451172,40.0,37554.08984375,0.0,364.240478515625,1.0,281.2577514648437,283.7917175292969,298.7515869140625,301.2808532714844,293.1499938964844,293.1499938964844,281.54998779296875,40949.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944653391838074,1.0,0.0,0.0,3.5325183868408203,3.5325422286987305,8.326493912136357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.9599609375,0.0,1442.19091796875,1895.4371337890625,0.0,1567.3514404296875,0.882106602191925,1.0,0.0,3.0,1.0,0.0
17658720,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8819904327392578,0.312977135181427,0.2824453711509704,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7328205704689026,0.1766883432865142,0.1687911301851272,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6895093321800232,0.1467403471469879,0.1038766503334045,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7231898307800293,0.1691397279500961,0.1617152690887451,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.642204225063324,0.118618868291378,0.5426792502403259,284.8614807128906,284.95001220703125,300.5424499511719,295.7528991699219,298.8310546875,297.3425598144531,284.86932373046875,1.0,0.3168955147266388,1.0,1.0,0.7164756655693054,1.0,-1.5116428136825562,0.7019718289375305,0.8096710443496704,0.3560172319412231,0.827994704246521,0.827994704246521,0.0,65.39019012451172,40.0,37554.08984375,0.0,364.240478515625,1.0,281.2577514648437,283.7917175292969,298.7515869140625,301.2808532714844,293.1499938964844,293.1499938964844,281.54998779296875,40949.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944653391838074,1.0,0.0,0.0,3.5325183868408203,3.5325422286987305,8.326493912136357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.9599609375,0.0,1442.19091796875,1895.4371337890625,0.0,1567.3514404296875,0.882106602191925,1.0,0.0,3.0,1.0,0.0
