time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9117089509963988,0.315578281879425,0.2840921282768249,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7560726404190063,0.1789273172616958,0.1703969538211822,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7133131623268127,0.1483373492956161,0.1046231687068939,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7455093264579773,0.1711233556270599,0.163088709115982,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6608443856239319,0.1187024116516113,0.5407611131668091,285.056396484375,284.95001220703125,300.57928466796875,295.7753601074219,298.8474426269531,297.339111328125,285.0523986816406,1.0,0.3083659410476684,1.0,1.0,0.7155296206474304,1.0,-1.5157862901687622,0.7043715119361877,0.8114148378372192,0.3573194444179535,0.9845308065414428,0.9845308065414428,0.0,57.32023239135742,28.0,37291.37109375,0.0,345.50079345703125,1.0,281.5422668457031,283.9638977050781,298.7766418457031,301.213134765625,293.1499938964844,293.1499938964844,281.25,31607.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786056756973267,1.0,0.0,0.0,3.685373544692993,3.685397148132324,9.06267302980268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.091796875,0.0,1539.699462890625,1895.4371337890625,0.0,1446.1776123046875,0.9101948142051696,1.0,0.0,3.0,1.0,0.0
17658840,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9117089509963988,0.315578281879425,0.2840921282768249,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7560726404190063,0.1789273172616958,0.1703969538211822,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7133131623268127,0.1483373492956161,0.1046231687068939,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7455093264579773,0.1711233556270599,0.163088709115982,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6608443856239319,0.1187024116516113,0.5407611131668091,285.056396484375,284.95001220703125,300.57928466796875,295.7753601074219,298.8474426269531,297.339111328125,285.0523986816406,1.0,0.3083659410476684,1.0,1.0,0.7155296206474304,1.0,-1.5157862901687622,0.7043715119361877,0.8114148378372192,0.3573194444179535,0.9845308065414428,0.9845308065414428,0.0,57.32023239135742,28.0,37291.37109375,0.0,345.50079345703125,1.0,281.5422668457031,283.9638977050781,298.7766418457031,301.213134765625,293.1499938964844,293.1499938964844,281.25,31607.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786056756973267,1.0,0.0,0.0,3.685373544692993,3.685397148132324,9.06267302980268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.091796875,0.0,1539.699462890625,1895.4371337890625,0.0,1446.1776123046875,0.9101948142051696,1.0,0.0,3.0,1.0,0.0
17658900,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9339104890823364,0.3166116178035736,0.2850868105888366,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7723822593688965,0.1800229698419571,0.1713287085294723,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7277287244796753,0.1491046249866485,0.1050827801227569,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7610334753990173,0.1720915734767913,0.1638973951339721,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6744170188903809,0.1187902092933654,0.54046630859375,284.9041748046875,284.95001220703125,300.5980834960937,295.78692626953125,298.85565185546875,297.3370666503906,284.8785095214844,1.0,0.303609699010849,1.0,1.0,0.7150565981864929,1.0,-1.5192687511444092,0.7062647938728333,0.8130039572715759,0.3583478927612304,0.8983389735221863,0.8983389735221863,0.0,52.767086029052734,28.0,38125.2265625,0.0,335.4330139160156,1.0,281.296142578125,283.76763916015625,298.8014831542969,301.4237365722656,293.1499938964844,293.1499938964844,281.25,34649.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047944068908691,1.0,0.0,0.0,3.712721586227417,3.712745904922485,9.197675012728724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.41357421875,0.0,1593.794921875,1895.4371337890625,0.0,1648.7930908203125,0.9164336323738098,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9581711292266846,0.3172337412834167,0.2855949401855469,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7913949489593506,0.1809441149234771,0.1720769256353378,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7437092661857605,0.1497010439634323,0.105408176779747,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7793399691581726,0.1728899180889129,0.1645285785198211,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.690294086933136,0.1187617555260658,0.5396692156791687,284.8584899902344,284.95001220703125,300.6171569824219,295.7987060546875,298.8623962402344,297.3322448730469,284.86541748046875,1.0,0.2985169887542724,1.0,1.0,0.7146651148796082,1.0,-1.5209699869155884,0.7072457075119019,0.8137242794036865,0.3589192926883697,0.8395015001296997,0.8395015001296997,0.0,48.16746520996094,25.0,37869.75,0.0,324.34832763671875,1.0,281.2572021484375,283.7777099609375,298.7979736328125,301.3463134765625,293.1499938964844,293.1499938964844,281.54998779296875,40280.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956210732460022,1.0,0.0,0.0,3.5811235904693604,3.5811476707458496,8.557204296266718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.310546875,0.0,1489.30224609375,1895.4371337890625,0.0,1576.3682861328125,0.892289400100708,1.0,0.0,3.0,1.0,0.0
17659020,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9983537197113036,0.3198587298393249,0.2872602343559265,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293440937995911,0.1833396852016449,0.1738667041063308,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7789252996444702,0.1514289230108261,0.106269858777523,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8175510764122009,0.1750093847513198,0.1660671979188919,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7221017479896545,0.1191083267331123,0.5391709208488464,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8809509277344,297.3311462402344,285.0561828613281,1.0,0.2908920645713806,1.0,1.0,0.7138822078704834,1.0,-1.5270885229110718,0.710564911365509,0.816523551940918,0.3606982827186584,0.9995266199111938,0.9995266199111938,0.0,40.75016403198242,25.0,37622.6875,0.0,308.0553894042969,1.0,281.5426330566406,283.9584350585937,298.8242492675781,301.2801513671875,293.1499938964844,293.1499938964844,281.25,31672.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799049973487854,1.0,0.0,0.0,3.7266647815704346,3.726688861846924,9.26688869640202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.2919921875,0.0,1587.08984375,1895.4371337890625,0.0,1455.9197998046875,0.919576108455658,1.0,0.0,3.0,1.0,0.0
17659080,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9983537197113036,0.3198587298393249,0.2872602343559265,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293440937995911,0.1833396852016449,0.1738667041063308,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7789252996444702,0.1514289230108261,0.106269858777523,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8175510764122009,0.1750093847513198,0.1660671979188919,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7221017479896545,0.1191083267331123,0.5391709208488464,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8809509277344,297.3311462402344,285.0561828613281,1.0,0.2908920645713806,1.0,1.0,0.7138822078704834,1.0,-1.5270885229110718,0.710564911365509,0.816523551940918,0.3606982827186584,0.9995266199111938,0.9995266199111938,0.0,40.75016403198242,25.0,37622.6875,0.0,308.0553894042969,1.0,281.5426330566406,283.9584350585937,298.8242492675781,301.2801513671875,293.1499938964844,293.1499938964844,281.25,31672.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799049973487854,1.0,0.0,0.0,3.7266647815704346,3.726688861846924,9.26688869640202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.2919921875,0.0,1587.08984375,1895.4371337890625,0.0,1455.9197998046875,0.919576108455658,1.0,0.0,3.0,1.0,0.0
17659140,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.3243744373321533,0.2696082293987274,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8510188460350037,0.1853818744421005,0.1758486181497573,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8004963994026184,0.1528034806251526,0.1072658821940422,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8384076952934265,0.176781952381134,0.1677899360656738,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7383346557617188,0.119308516383171,0.5399588346481323,284.8403625488281,284.95001220703125,300.6954040527344,295.8475952148437,298.9003295898437,297.3336181640625,284.84576416015625,1.0,0.2849964797496795,1.0,1.0,0.7130992412567139,1.0,-1.5128084421157837,0.7037109732627869,0.8090974688529968,0.3575874865055084,0.8360306620597839,0.8360306620597839,0.0,37.247100830078125,25.0,37805.3125,0.0,292.3622741699219,1.0,281.2570495605469,283.75439453125,298.8456726074219,301.3978576660156,293.1499938964844,293.1499938964844,281.54998779296875,40931.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948757171630859,1.0,0.0,0.0,3.608872652053833,3.608897209167481,8.690333288541296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.74853515625,0.0,1524.3729248046875,1895.4371337890625,0.0,1570.5501708984375,0.8987237811088562,1.0,0.0,3.0,1.0,0.0
17659200,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.3243744373321533,0.2696082293987274,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8510188460350037,0.1853818744421005,0.1758486181497573,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8004963994026184,0.1528034806251526,0.1072658821940422,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8384076952934265,0.176781952381134,0.1677899360656738,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7383346557617188,0.119308516383171,0.5399588346481323,284.8403625488281,284.95001220703125,300.6954040527344,295.8475952148437,298.9003295898437,297.3336181640625,284.84576416015625,1.0,0.2849964797496795,1.0,1.0,0.7130992412567139,1.0,-1.5128084421157837,0.7037109732627869,0.8090974688529968,0.3575874865055084,0.8360306620597839,0.8360306620597839,0.0,37.247100830078125,25.0,37805.3125,0.0,292.3622741699219,1.0,281.2570495605469,283.75439453125,298.8456726074219,301.3978576660156,293.1499938964844,293.1499938964844,281.54998779296875,40931.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948757171630859,1.0,0.0,0.0,3.608872652053833,3.608897209167481,8.690333288541296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.74853515625,0.0,1524.3729248046875,1895.4371337890625,0.0,1570.5501708984375,0.8987237811088562,1.0,0.0,3.0,1.0,0.0
17659260,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.3328444957733154,0.253669798374176,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8710773587226868,0.1877297908067703,0.1778022348880767,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8188291192054749,0.1544736623764038,0.1082410886883735,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8573086857795715,0.1788328438997268,0.1694735139608383,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7528952360153198,0.1198313906788826,0.5411106944084167,285.0312194824219,284.95001220703125,300.7355651855469,295.8729248046875,298.92926025390625,297.3529052734375,285.0264587402344,1.0,0.2803186476230621,1.0,1.0,0.712150514125824,1.0,-1.5005905628204346,0.6979404091835022,0.8026501536369324,0.3550455570220947,0.974025309085846,0.974025309085846,0.0,34.62022399902344,28.0,37124.8046875,0.0,280.1563720703125,1.0,281.5426330566406,283.9335327148437,298.8726806640625,301.30572509765625,293.1499938964844,293.1499938964844,281.25,32526.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675466775894165,1.0,0.0,0.0,3.716168165206909,3.7161922454833984,9.21475930226734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.54150390625,0.0,1581.576171875,1895.4371337890625,0.0,1422.7830810546875,0.9177606105804444,1.0,0.0,3.0,1.0,0.0
17659320,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.3328444957733154,0.253669798374176,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8710773587226868,0.1877297908067703,0.1778022348880767,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8188291192054749,0.1544736623764038,0.1082410886883735,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8573086857795715,0.1788328438997268,0.1694735139608383,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7528952360153198,0.1198313906788826,0.5411106944084167,285.0312194824219,284.95001220703125,300.7355651855469,295.8729248046875,298.92926025390625,297.3529052734375,285.0264587402344,1.0,0.2803186476230621,1.0,1.0,0.712150514125824,1.0,-1.5005905628204346,0.6979404091835022,0.8026501536369324,0.3550455570220947,0.974025309085846,0.974025309085846,0.0,34.62022399902344,28.0,37124.8046875,0.0,280.1563720703125,1.0,281.5426330566406,283.9335327148437,298.8726806640625,301.30572509765625,293.1499938964844,293.1499938964844,281.25,32526.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675466775894165,1.0,0.0,0.0,3.716168165206909,3.7161922454833984,9.21475930226734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.54150390625,0.0,1581.576171875,1895.4371337890625,0.0,1422.7830810546875,0.9177606105804444,1.0,0.0,3.0,1.0,0.0
17659380,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9986950755119324,0.3414601981639862,0.2424111664295196,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8867834806442261,0.1897931843996048,0.1798417866230011,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8318700194358826,0.1558655202388763,0.1092761009931564,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8721209168434143,0.1806027740240097,0.1712324768304824,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7642485499382019,0.1203654408454895,0.5435348749160767,284.8448486328125,284.95001220703125,300.7762145996094,295.898681640625,298.9588623046875,297.372314453125,284.8545837402344,1.0,0.2779174745082855,1.0,1.0,0.7112017869949341,1.0,-1.4957845211029053,0.6958600878715515,0.7999244332313538,0.3543139100074768,0.8197382688522339,0.8197382688522339,0.0,33.028438568115234,31.0,37368.00390625,0.0,273.984619140625,1.0,281.25750732421875,283.7737121582031,298.8961181640625,301.4151916503906,293.1499938964844,293.1499938964844,281.54998779296875,42242.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888465881347656,1.0,0.0,0.0,3.537352561950684,3.537376642227173,8.349298354914936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.86181640625,0.0,1456.68603515625,1895.4371337890625,0.0,1523.86865234375,0.8841765522956848,1.0,0.0,3.0,1.0,0.0
17659440,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9986950755119324,0.3414601981639862,0.2424111664295196,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8867834806442261,0.1897931843996048,0.1798417866230011,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8318700194358826,0.1558655202388763,0.1092761009931564,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8721209168434143,0.1806027740240097,0.1712324768304824,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7642485499382019,0.1203654408454895,0.5435348749160767,284.8448486328125,284.95001220703125,300.7762145996094,295.898681640625,298.9588623046875,297.372314453125,284.8545837402344,1.0,0.2779174745082855,1.0,1.0,0.7112017869949341,1.0,-1.4957845211029053,0.6958600878715515,0.7999244332313538,0.3543139100074768,0.8197382688522339,0.8197382688522339,0.0,33.028438568115234,31.0,37368.00390625,0.0,273.984619140625,1.0,281.25750732421875,283.7737121582031,298.8961181640625,301.4151916503906,293.1499938964844,293.1499938964844,281.54998779296875,42242.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888465881347656,1.0,0.0,0.0,3.537352561950684,3.537376642227173,8.349298354914936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.86181640625,0.0,1456.68603515625,1895.4371337890625,0.0,1523.86865234375,0.8841765522956848,1.0,0.0,3.0,1.0,0.0
17659500,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9982195496559144,0.3457458615303039,0.2388781160116195,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8922557234764099,0.1909404397010803,0.1807909458875656,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8362817168235779,0.1566740721464157,0.1097441688179969,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8772611618041992,0.1815918236970901,0.1720396131277084,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7680233716964722,0.1207232773303985,0.5446723103523254,285.0138854980469,284.95001220703125,300.7967224121094,295.9117126464844,298.9738464355469,297.3817749023437,285.0352478027344,1.0,0.2774049937725067,1.0,1.0,0.7107273936271667,1.0,-1.4955767393112185,0.6959198117256165,0.7996569275856018,0.3544602394104004,0.9218209385871888,0.9218209385871888,0.0,32.5848274230957,31.0,36882.59375,0.0,272.76513671875,1.0,281.4979248046875,283.9623413085937,298.8971252441406,301.2474365234375,293.1499938964844,293.1499938964844,281.54998779296875,35302.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629621982574463,1.0,0.0,0.0,3.5591726303100586,3.5591955184936523,8.452620932075661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.29736328125,0.0,1429.3575439453125,1895.4371337890625,0.0,1331.6229248046875,0.887610137462616,1.0,0.0,3.0,1.0,0.0
17659560,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9977431893348694,0.3501317203044891,0.2358326762914657,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8975886702537537,0.1922730654478073,0.1819714307785034,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8406503796577454,0.1576592773199081,0.1103767156600952,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8822832703590393,0.1827559769153595,0.1730649024248123,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7717496156692505,0.1212321519851684,0.5466182231903076,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9898376464844,297.3926696777344,285.0458374023437,1.0,0.277328610420227,1.0,1.0,0.7101569175720215,1.0,-1.4976617097854614,0.6971637010574341,0.8004980683326721,0.355165958404541,0.976227641105652,0.976227641105652,0.0,32.25236892700195,34.0,37116.02734375,0.0,272.8292541503906,1.0,281.5419616699219,283.9539794921875,298.92578125,301.3513488769531,293.1499938964844,293.1499938964844,281.25,31949.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727678775787354,1.0,0.0,0.0,3.68156361579895,3.681587219238281,9.043944260156422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.94775390625,0.0,1537.998291015625,1895.4371337890625,0.0,1402.8291015625,0.9096379280090332,1.0,0.0,3.0,1.0,0.0
17659620,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973382949829102,0.357185035943985,0.2335115522146225,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.90383642911911,0.1944282203912735,0.1841597259044647,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8455884456634521,0.1591334789991378,0.1115152016282081,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8880391120910645,0.1845907270908355,0.1749463826417923,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7756302952766418,0.1219356209039688,0.5502527356147766,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0164794921875,297.4036560058594,284.8722839355469,1.0,0.2782832384109497,1.0,1.0,0.7090159058570862,1.0,-1.5054895877838137,0.7014911770820618,0.8039983510971069,0.3574475646018982,0.8381755948066711,0.8381755948066711,0.0,32.11244583129883,37.0,37767.18359375,0.0,275.9066467285156,1.0,281.257568359375,283.7811279296875,298.9503173828125,301.4891052246094,293.1499938964844,293.1499938964844,281.54998779296875,40426.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897693872451782,1.0,0.0,0.0,3.567415237426758,3.567439079284668,8.491816743116942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.408203125,0.0,1475.587890625,1895.4371337890625,0.0,1530.96923828125,0.8894433975219727,1.0,0.0,3.0,1.0,0.0
17659680,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973382949829102,0.357185035943985,0.2335115522146225,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.90383642911911,0.1944282203912735,0.1841597259044647,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8455884456634521,0.1591334789991378,0.1115152016282081,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8880391120910645,0.1845907270908355,0.1749463826417923,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7756302952766418,0.1219356209039688,0.5502527356147766,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0164794921875,297.4036560058594,284.8722839355469,1.0,0.2782832384109497,1.0,1.0,0.7090159058570862,1.0,-1.5054895877838137,0.7014911770820618,0.8039983510971069,0.3574475646018982,0.8381755948066711,0.8381755948066711,0.0,32.11244583129883,37.0,37767.18359375,0.0,275.9066467285156,1.0,281.257568359375,283.7811279296875,298.9503173828125,301.4891052246094,293.1499938964844,293.1499938964844,281.54998779296875,40426.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897693872451782,1.0,0.0,0.0,3.567415237426758,3.567439079284668,8.491816743116942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.408203125,0.0,1475.587890625,1895.4371337890625,0.0,1530.96923828125,0.8894433975219727,1.0,0.0,3.0,1.0,0.0
17659740,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976269006729126,0.3635861575603485,0.2351437211036682,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.905794084072113,0.1969404071569442,0.1863655596971511,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8468007445335388,0.1609475910663604,0.112664595246315,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8895461559295654,0.1867505759000778,0.1768310070037841,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7757232785224915,0.1227864846587181,0.5536309480667114,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04205322265625,297.41168212890625,285.0693054199219,1.0,0.2804818153381347,1.0,1.0,0.7078749537467957,1.0,-1.517791748046875,0.7080721855163574,0.8097195625305176,0.3607789874076843,1.0,1.0,0.0,32.51470947265625,40.0,37717.31640625,0.0,282.4063720703125,1.0,281.5425720214844,283.96435546875,298.97955322265625,301.4386291503906,293.1499938964844,293.1499938964844,281.25,31438.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675898015499115,1.0,0.0,0.0,3.725745439529419,3.725769519805908,9.262317348657234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.37646484375,0.0,1584.24267578125,1895.4371337890625,0.0,1425.9853515625,0.919282615184784,1.0,0.0,3.0,1.0,0.0
17659800,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976269006729126,0.3635861575603485,0.2351437211036682,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.905794084072113,0.1969404071569442,0.1863655596971511,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8468007445335388,0.1609475910663604,0.112664595246315,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8895461559295654,0.1867505759000778,0.1768310070037841,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7757232785224915,0.1227864846587181,0.5536309480667114,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04205322265625,297.41168212890625,285.0693054199219,1.0,0.2804818153381347,1.0,1.0,0.7078749537467957,1.0,-1.517791748046875,0.7080721855163574,0.8097195625305176,0.3607789874076843,1.0,1.0,0.0,32.51470947265625,40.0,37717.31640625,0.0,282.4063720703125,1.0,281.5425720214844,283.96435546875,298.97955322265625,301.4386291503906,293.1499938964844,293.1499938964844,281.25,31438.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675898015499115,1.0,0.0,0.0,3.725745439529419,3.725769519805908,9.262317348657234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.37646484375,0.0,1584.24267578125,1895.4371337890625,0.0,1425.9853515625,0.919282615184784,1.0,0.0,3.0,1.0,0.0
17659860,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.998378336429596,0.368156373500824,0.2399901747703552,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.904096782207489,0.1990941315889358,0.1886051148176193,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8449255228042603,0.1624083220958709,0.1138322502374649,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8875612020492554,0.1885603964328766,0.178740456700325,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7727803587913513,0.1233566850423812,0.5569775104522705,284.8736572265625,284.95001220703125,300.9414367675781,296.0037536621094,299.06207275390625,297.4095458984375,284.8789978027344,1.0,0.2837373614311218,1.0,1.0,0.7072110176086426,1.0,-1.5340092182159424,0.7164315581321716,0.8175777196884155,0.3649450838565826,0.8733581900596619,0.8733581900596619,0.0,33.38431930541992,43.0,38677.3828125,0.0,292.00543212890625,1.0,281.2564697265625,283.7642517089844,299.00439453125,301.5968322753906,293.1499938964844,293.1499938964844,281.54998779296875,38515.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952461004257202,1.0,0.0,0.0,3.67901062965393,3.679035425186157,9.031406875692484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.7236328125,0.0,1584.656982421875,1895.4371337890625,0.0,1573.4398193359375,0.9128490686416626,1.0,0.0,3.0,1.0,0.0
17659920,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.998378336429596,0.368156373500824,0.2399901747703552,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.904096782207489,0.1990941315889358,0.1886051148176193,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8449255228042603,0.1624083220958709,0.1138322502374649,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8875612020492554,0.1885603964328766,0.178740456700325,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7727803587913513,0.1233566850423812,0.5569775104522705,284.8736572265625,284.95001220703125,300.9414367675781,296.0037536621094,299.06207275390625,297.4095458984375,284.8789978027344,1.0,0.2837373614311218,1.0,1.0,0.7072110176086426,1.0,-1.5340092182159424,0.7164315581321716,0.8175777196884155,0.3649450838565826,0.8733581900596619,0.8733581900596619,0.0,33.38431930541992,43.0,38677.3828125,0.0,292.00543212890625,1.0,281.2564697265625,283.7642517089844,299.00439453125,301.5968322753906,293.1499938964844,293.1499938964844,281.54998779296875,38515.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952461004257202,1.0,0.0,0.0,3.67901062965393,3.679035425186157,9.031406875692484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.7236328125,0.0,1584.656982421875,1895.4371337890625,0.0,1573.4398193359375,0.9128490686416626,1.0,0.0,3.0,1.0,0.0
17659980,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9990000128746032,0.3719973266124725,0.2476588189601898,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8990516662597656,0.2015503197908401,0.1907886564731598,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8401421904563904,0.1641539186239242,0.1149570792913436,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8822656273841858,0.1906416863203048,0.180582121014595,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7667800784111023,0.1239732429385185,0.5595189929008484,285.08935546875,284.95001220703125,300.98272705078125,296.02996826171875,299.0807800292969,297.4046325683594,285.0899658203125,1.0,0.2877924740314483,1.0,1.0,0.7065470814704895,1.0,-1.5524471998214722,0.7258849143981934,0.8265622854232788,0.3697234988212585,1.0,1.0,0.0,34.699588775634766,46.0,38594.93359375,0.0,304.007568359375,1.0,281.54315185546875,283.96630859375,299.0322570800781,301.545166015625,293.1499938964844,293.1499938964844,281.25,32613.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819227933883667,1.0,0.0,0.0,3.805799722671509,3.8058247566223145,9.664628350947169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.89453125,0.0,1687.0909423828125,1895.4371337890625,0.0,1471.116455078125,0.937654197216034,1.0,0.0,3.0,1.0,0.0
17660040,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9990000128746032,0.3719973266124725,0.2476588189601898,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8990516662597656,0.2015503197908401,0.1907886564731598,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8401421904563904,0.1641539186239242,0.1149570792913436,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8822656273841858,0.1906416863203048,0.180582121014595,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7667800784111023,0.1239732429385185,0.5595189929008484,285.08935546875,284.95001220703125,300.98272705078125,296.02996826171875,299.0807800292969,297.4046325683594,285.0899658203125,1.0,0.2877924740314483,1.0,1.0,0.7065470814704895,1.0,-1.5524471998214722,0.7258849143981934,0.8265622854232788,0.3697234988212585,1.0,1.0,0.0,34.699588775634766,46.0,38594.93359375,0.0,304.007568359375,1.0,281.54315185546875,283.96630859375,299.0322570800781,301.545166015625,293.1499938964844,293.1499938964844,281.25,32613.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819227933883667,1.0,0.0,0.0,3.805799722671509,3.8058247566223145,9.664628350947169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.89453125,0.0,1687.0909423828125,1895.4371337890625,0.0,1471.116455078125,0.937654197216034,1.0,0.0,3.0,1.0,0.0
17660100,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.3734372556209564,0.2518349587917328,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8963008522987366,0.2027352303266525,0.192020833492279,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8376013040542603,0.1649809926748275,0.1156163811683654,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.879401445388794,0.1916391849517822,0.1816337257623672,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7635982632637024,0.1242402493953704,0.5611234903335571,284.9559631347656,284.95001220703125,301.0032958984375,296.0429992675781,299.08917236328125,297.4004211425781,284.9317932128906,1.0,0.2900905311107635,1.0,1.0,0.7062150835990906,1.0,-1.562920093536377,0.7312273383140564,0.8316927552223206,0.3724765479564667,0.9705666899681092,0.9705666899681092,0.0,35.45957565307617,46.0,39684.2421875,0.0,310.9757995605469,1.0,281.29351806640625,283.7796936035156,299.0580444335937,301.768310546875,293.1499938964844,293.1499938964844,281.25,33738.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708193838596344,1.0,0.0,0.0,3.84404730796814,3.844072818756104,9.859859346761368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.8505859375,0.0,1742.1416015625,1895.4371337890625,0.0,1676.0079345703125,0.946760892868042,1.0,0.0,3.0,1.0,0.0
17660160,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.3741802871227264,0.256998211145401,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8920301198959351,0.2036844789981842,0.1930376887321472,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8337282538414001,0.1655812859535217,0.1161220073699951,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8750733733177185,0.1924089789390564,0.1824788302183151,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7591618299484253,0.124317392706871,0.5619841814041138,284.8944091796875,284.95001220703125,301.0237731933594,296.0559387207031,299.0951232910156,297.3919677734375,284.89678955078125,1.0,0.2925102114677429,1.0,1.0,0.7060650587081909,1.0,-1.572994589805603,0.7363001108169556,0.8366944789886475,0.375096708536148,0.9167165756225586,0.9167165756225586,0.0,36.382102966308594,49.0,39777.1015625,0.0,318.272216796875,1.0,281.2560729980469,283.7544250488281,299.057373046875,301.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,37046.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020508050918579,1.0,0.0,0.0,3.8015856742858887,3.801611423492432,9.64323703556147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.6005859375,0.0,1716.5982666015625,1895.4371337890625,0.0,1626.9752197265625,0.9393364787101746,1.0,0.0,3.0,1.0,0.0
17660220,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.3744131624698639,0.2690004110336303,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8811091184616089,0.2054013609886169,0.1947664618492126,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8239133954048157,0.166609525680542,0.116917960345745,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8641815781593323,0.1937612444162368,0.1838668137788772,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7482844591140747,0.1242039278149604,0.562161386013031,284.8427124023437,284.95001220703125,301.0644226074219,296.0815124511719,299.10406494140625,297.3698425292969,284.86114501953125,1.0,0.2976084053516388,1.0,1.0,0.7057650685310364,1.0,-1.5923142433166504,0.7460197806358337,0.8462944626808167,0.3801641166210174,0.8007354736328125,0.8007354736328125,0.0,38.58355331420898,52.0,40224.21875,0.0,333.67742919921875,1.0,280.9575500488281,283.734375,299.0765686035156,301.75640869140625,293.1499938964844,293.1499938964844,281.25,44971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704409122467041,1.0,0.0,0.0,3.4470431804656982,3.4470670223236084,7.928422292025061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.083984375,0.0,1382.267333984375,1895.4371337890625,0.0,1645.721435546875,0.8688083291053772,1.0,0.0,3.0,1.0,0.0
17660280,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.3744131624698639,0.2690004110336303,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8811091184616089,0.2054013609886169,0.1947664618492126,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8239133954048157,0.166609525680542,0.116917960345745,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8641815781593323,0.1937612444162368,0.1838668137788772,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7482844591140747,0.1242039278149604,0.562161386013031,284.8427124023437,284.95001220703125,301.0644226074219,296.0815124511719,299.10406494140625,297.3698425292969,284.86114501953125,1.0,0.2976084053516388,1.0,1.0,0.7057650685310364,1.0,-1.5923142433166504,0.7460197806358337,0.8462944626808167,0.3801641166210174,0.8007354736328125,0.8007354736328125,0.0,38.58355331420898,52.0,40224.21875,0.0,333.67742919921875,1.0,280.9575500488281,283.734375,299.0765686035156,301.75640869140625,293.1499938964844,293.1499938964844,281.25,44971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704409122467041,1.0,0.0,0.0,3.4470431804656982,3.4470670223236084,7.928422292025061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.083984375,0.0,1382.267333984375,1895.4371337890625,0.0,1645.721435546875,0.8688083291053772,1.0,0.0,3.0,1.0,0.0
17660340,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.375033974647522,0.2807269394397735,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8717305660247803,0.2078342735767364,0.1969366669654846,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.815346896648407,0.1683140695095062,0.1180230900645256,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.854856014251709,0.1957797855138778,0.1856583356857299,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7386540770530701,0.1244426071643829,0.5630096197128296,285.0537109375,284.95001220703125,301.1045837402344,296.10662841796875,299.11700439453125,297.3553466796875,285.0509033203125,1.0,0.3030219376087188,1.0,1.0,0.7054650783538818,1.0,-1.613492488861084,0.756669819355011,0.8568226099014282,0.3857314884662628,0.9668013453483582,0.9668013453483582,0.0,40.89366149902344,55.0,40437.25,0.0,350.6814880371094,1.0,281.2418518066406,283.8992919921875,299.10906982421875,301.7315673828125,293.1499938964844,293.1499938964844,280.95001220703125,31729.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942047476768494,1.0,0.0,0.0,3.640414476394653,3.640437602996826,8.842905003803025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.134765625,0.0,1490.6632080078125,1895.4371337890625,0.0,1565.3214111328125,0.9001539945602417,1.0,0.0,3.0,1.0,0.0
17660400,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.375033974647522,0.2807269394397735,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8717305660247803,0.2078342735767364,0.1969366669654846,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.815346896648407,0.1683140695095062,0.1180230900645256,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.854856014251709,0.1957797855138778,0.1856583356857299,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7386540770530701,0.1244426071643829,0.5630096197128296,285.0537109375,284.95001220703125,301.1045837402344,296.10662841796875,299.11700439453125,297.3553466796875,285.0509033203125,1.0,0.3030219376087188,1.0,1.0,0.7054650783538818,1.0,-1.613492488861084,0.756669819355011,0.8568226099014282,0.3857314884662628,0.9668013453483582,0.9668013453483582,0.0,40.89366149902344,55.0,40437.25,0.0,350.6814880371094,1.0,281.2418518066406,283.8992919921875,299.10906982421875,301.7315673828125,293.1499938964844,293.1499938964844,280.95001220703125,31729.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942047476768494,1.0,0.0,0.0,3.640414476394653,3.640437602996826,8.842905003803025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.134765625,0.0,1490.6632080078125,1895.4371337890625,0.0,1565.3214111328125,0.9001539945602417,1.0,0.0,3.0,1.0,0.0
17660460,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.3740451633930206,0.2930642962455749,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.86244136095047,0.2098488509654998,0.1991011351346969,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8063657283782959,0.1696070730686187,0.1191150695085525,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8456892371177673,0.1973975598812103,0.1874415725469589,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7292557954788208,0.124419629573822,0.5638947486877441,284.8875427246094,284.95001220703125,301.14410400390625,296.13116455078125,299.1264343261719,297.3351745605469,284.8953552246094,1.0,0.3086941242218017,1.0,1.0,0.7053611278533936,1.0,-1.6354182958602903,0.7676119208335876,0.8678063750267029,0.3914787471294403,0.8485264778137207,0.8485264778137207,0.0,43.41360092163086,58.0,41389.203125,0.0,369.0782470703125,1.0,280.95782470703125,283.7359924316406,299.13165283203125,301.8868408203125,293.1499938964844,293.1499938964844,281.25,39261.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119693160057068,1.0,0.0,0.0,3.553502559661865,3.5535264015197754,8.425711826021143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.47265625,0.0,1452.1983642578125,1895.4371337890625,0.0,1706.4627685546875,0.8858891725540161,1.0,0.0,3.0,1.0,0.0
17660520,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.3740451633930206,0.2930642962455749,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.86244136095047,0.2098488509654998,0.1991011351346969,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8063657283782959,0.1696070730686187,0.1191150695085525,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8456892371177673,0.1973975598812103,0.1874415725469589,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7292557954788208,0.124419629573822,0.5638947486877441,284.8875427246094,284.95001220703125,301.14410400390625,296.13116455078125,299.1264343261719,297.3351745605469,284.8953552246094,1.0,0.3086941242218017,1.0,1.0,0.7053611278533936,1.0,-1.6354182958602903,0.7676119208335876,0.8678063750267029,0.3914787471294403,0.8485264778137207,0.8485264778137207,0.0,43.41360092163086,58.0,41389.203125,0.0,369.0782470703125,1.0,280.95782470703125,283.7359924316406,299.13165283203125,301.8868408203125,293.1499938964844,293.1499938964844,281.25,39261.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119693160057068,1.0,0.0,0.0,3.553502559661865,3.5535264015197754,8.425711826021143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.47265625,0.0,1452.1983642578125,1895.4371337890625,0.0,1706.4627685546875,0.8858891725540161,1.0,0.0,3.0,1.0,0.0
17660580,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3729715645313263,0.3058295547962188,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8534722924232483,0.2122136056423187,0.2012549489736557,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.797137439250946,0.1712253391742706,0.1201943233609199,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8368415832519531,0.1993313729763031,0.1892009079456329,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198444604873657,0.1245326623320579,0.5643711686134338,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1381225585937,297.3197326660156,285.0780029296875,1.0,0.3144899904727936,1.0,1.0,0.70525723695755,1.0,-1.6573086977005005,0.7785438895225525,0.878764808177948,0.3972220122814178,1.0,1.0,0.0,46.107208251953125,46.0,41493.6015625,0.0,388.4027404785156,1.0,281.2424011230469,283.9023742675781,299.1577453613281,301.8471069335937,293.1499938964844,293.1499938964844,280.95001220703125,31382.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014454007148743,1.0,0.0,0.0,3.7309844493865967,3.731008291244507,9.288383466810046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.8994140625,0.0,1589.8360595703125,1895.4371337890625,0.0,1622.178466796875,0.920100212097168,1.0,0.0,3.0,1.0,0.0
