time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3729715645313263,0.3058295547962188,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8534722924232483,0.2122136056423187,0.2012549489736557,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.797137439250946,0.1712253391742706,0.1201943233609199,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8368415832519531,0.1993313729763031,0.1892009079456329,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198444604873657,0.1245326623320579,0.5643711686134338,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1381225585937,297.3197326660156,285.0780029296875,1.0,0.3144899904727936,1.0,1.0,0.70525723695755,1.0,-1.6573086977005005,0.7785438895225525,0.878764808177948,0.3972220122814178,1.0,1.0,0.0,46.107208251953125,46.0,41493.6015625,0.0,388.4027404785156,1.0,281.2424011230469,283.9023742675781,299.1577453613281,301.8471069335937,293.1499938964844,293.1499938964844,280.95001220703125,31382.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014454007148743,1.0,0.0,0.0,3.7309844493865967,3.731008291244507,9.288383466810046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.8994140625,0.0,1589.8360595703125,1895.4371337890625,0.0,1622.178466796875,0.920100212097168,1.0,0.0,3.0,1.0,0.0
17660700,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.3722879290580749,0.3068801164627075,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8540851473808289,0.2132889926433563,0.2023928761482238,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.797511875629425,0.1719283461570739,0.1207723468542099,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.837232232093811,0.2001952230930328,0.1901338398456573,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7192100882530212,0.1245319843292236,0.5647341012954712,284.92901611328125,284.95001220703125,301.201904296875,296.16656494140625,299.1436767578125,297.31256103515625,284.9056396484375,1.0,0.3150650858879089,1.0,1.0,0.7052052617073059,1.0,-1.662197232246399,0.7809731960296631,0.8812240362167358,0.3986052274703979,0.9363977313041688,0.9363977313041688,0.0,46.397491455078125,46.0,42474.02734375,0.0,391.8992919921875,1.0,280.9956970214844,283.7052001953125,299.1804504394531,302.0664978027344,293.1499938964844,293.1499938964844,280.95001220703125,33663.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256036996841431,1.0,0.0,0.0,3.773182630538941,3.773207426071167,9.499679549662688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.853515625,0.0,1656.50732421875,1895.4371337890625,0.0,1818.37158203125,0.9298814535140992,1.0,0.0,3.0,1.0,0.0
17660760,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.3719199001789093,0.3047683537006378,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8571980595588684,0.2141209095716476,0.2032535523176193,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8002690076828003,0.1724009215831756,0.1211541891098022,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8399743437767029,0.200824573636055,0.1908009052276611,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7205750346183777,0.1243674233555793,0.5642250180244446,284.8709716796875,284.95001220703125,301.220703125,296.1779479980469,299.1487731933594,297.30548095703125,284.873779296875,1.0,0.314363420009613,1.0,1.0,0.7052221894264221,1.0,-1.6613489389419556,0.7805412411689758,0.8808077573776245,0.3983954787254333,0.876285970211029,0.876285970211029,0.0,45.998565673828125,34.0,42263.7578125,0.0,390.3038024902344,1.0,280.9567565917969,283.6887512207031,299.1783752441406,301.9983215332031,293.1499938964844,293.1499938964844,281.25,38315.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718571662902832,1.0,0.0,0.0,3.692649126052856,3.692674160003662,9.098491773329442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.24365234375,0.0,1598.665283203125,1895.4371337890625,0.0,1760.28515625,0.9155665636062622,1.0,0.0,3.0,1.0,0.0
17660820,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.3753995597362518,0.2914477884769439,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8725985884666443,0.2163169980049133,0.2050625830888748,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.814170777797699,0.173852190375328,0.1219784170389175,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8540638089179993,0.2025723457336425,0.1922002136707306,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7302625775337219,0.1243932172656059,0.5633008480072021,285.04107666015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1667785644531,297.30792236328125,285.0364990234375,1.0,0.3096786141395569,1.0,1.0,0.7052561640739441,1.0,-1.6490944623947144,0.7744423747062683,0.874652087688446,0.3951403796672821,1.0,1.0,0.0,43.40252685546875,37.0,41530.07421875,0.0,376.3361511230469,1.0,281.2431945800781,283.85333251953125,299.200439453125,301.90826416015625,293.1499938964844,293.1499938964844,280.95001220703125,32649.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029483914375305,1.0,0.0,0.0,3.807273626327514,3.80729866027832,9.672114629211135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.328125,0.0,1689.1368408203125,1895.4371337890625,0.0,1634.0986328125,0.93819659948349,1.0,0.0,3.0,1.0,0.0
17660880,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.3753995597362518,0.2914477884769439,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8725985884666443,0.2163169980049133,0.2050625830888748,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.814170777797699,0.173852190375328,0.1219784170389175,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8540638089179993,0.2025723457336425,0.1922002136707306,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7302625775337219,0.1243932172656059,0.5633008480072021,285.04107666015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1667785644531,297.30792236328125,285.0364990234375,1.0,0.3096786141395569,1.0,1.0,0.7052561640739441,1.0,-1.6490944623947144,0.7744423747062683,0.874652087688446,0.3951403796672821,1.0,1.0,0.0,43.40252685546875,37.0,41530.07421875,0.0,376.3361511230469,1.0,281.2431945800781,283.85333251953125,299.200439453125,301.90826416015625,293.1499938964844,293.1499938964844,280.95001220703125,32649.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029483914375305,1.0,0.0,0.0,3.807273626327514,3.80729866027832,9.672114629211135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.328125,0.0,1689.1368408203125,1895.4371337890625,0.0,1634.0986328125,0.93819659948349,1.0,0.0,3.0,1.0,0.0
17660940,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3809502720832824,0.2824744284152984,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846098184585571,0.2181592732667923,0.2069126665592193,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8240368962287903,0.1749702394008636,0.1228333711624145,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8650092482566833,0.2039795517921447,0.1936331242322921,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373583316802979,0.1243902072310447,0.5633217096328735,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1874694824219,297.3158569335937,284.8506164550781,1.0,0.3074312210083008,1.0,1.0,0.7052901387214661,1.0,-1.6433061361312866,0.7715919613838196,0.871714174747467,0.3934685587882995,0.8504050970077515,0.8504050970077515,0.0,41.7584228515625,40.0,41831.63671875,0.0,368.6393432617188,1.0,280.957275390625,283.6730651855469,299.21875,302.0126037597656,293.1499938964844,293.1499938964844,281.25,41014.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145127654075623,1.0,0.0,0.0,3.672563791275024,3.67258882522583,8.999781471175083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.984375,0.0,1596.1663818359375,1895.4371337890625,0.0,1727.1129150390625,0.9130836129188538,1.0,0.0,3.0,1.0,0.0
17661000,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3809502720832824,0.2824744284152984,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846098184585571,0.2181592732667923,0.2069126665592193,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8240368962287903,0.1749702394008636,0.1228333711624145,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8650092482566833,0.2039795517921447,0.1936331242322921,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373583316802979,0.1243902072310447,0.5633217096328735,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1874694824219,297.3158569335937,284.8506164550781,1.0,0.3074312210083008,1.0,1.0,0.7052901387214661,1.0,-1.6433061361312866,0.7715919613838196,0.871714174747467,0.3934685587882995,0.8504050970077515,0.8504050970077515,0.0,41.7584228515625,40.0,41831.63671875,0.0,368.6393432617188,1.0,280.957275390625,283.6730651855469,299.21875,302.0126037597656,293.1499938964844,293.1499938964844,281.25,41014.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145127654075623,1.0,0.0,0.0,3.672563791275024,3.67258882522583,8.999781471175083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.984375,0.0,1596.1663818359375,1895.4371337890625,0.0,1727.1129150390625,0.9130836129188538,1.0,0.0,3.0,1.0,0.0
17661060,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.3870679438114166,0.2781997919082641,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8921294808387756,0.2204975932836532,0.2088794112205505,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8299108743667603,0.176555722951889,0.1237719058990478,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8717263340950012,0.2058358043432235,0.1951609700918197,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7412061095237732,0.124766506254673,0.5641442537307739,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.2115783691406,297.3291931152344,285.040283203125,1.0,0.3069288432598114,1.0,1.0,0.7045760154724121,1.0,-1.6444787979125977,0.7724823355674744,0.8719964027404785,0.3939477801322937,1.0,1.0,0.0,41.0678939819336,43.0,41410.40234375,0.0,367.3309020996094,1.0,281.24322509765625,283.8578186035156,299.24176025390625,301.934814453125,293.1499938964844,293.1499938964844,280.95001220703125,32570.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999222636222839,1.0,0.0,0.0,3.7888107299804688,3.788835287094116,9.578534445608966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.822265625,0.0,1666.5216064453125,1895.4371337890625,0.0,1610.1395263671875,0.9341486692428588,1.0,0.0,3.0,1.0,0.0
17661120,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.3870679438114166,0.2781997919082641,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8921294808387756,0.2204975932836532,0.2088794112205505,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8299108743667603,0.176555722951889,0.1237719058990478,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8717263340950012,0.2058358043432235,0.1951609700918197,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7412061095237732,0.124766506254673,0.5641442537307739,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.2115783691406,297.3291931152344,285.040283203125,1.0,0.3069288432598114,1.0,1.0,0.7045760154724121,1.0,-1.6444787979125977,0.7724823355674744,0.8719964027404785,0.3939477801322937,1.0,1.0,0.0,41.0678939819336,43.0,41410.40234375,0.0,367.3309020996094,1.0,281.24322509765625,283.8578186035156,299.24176025390625,301.934814453125,293.1499938964844,293.1499938964844,280.95001220703125,32570.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999222636222839,1.0,0.0,0.0,3.7888107299804688,3.788835287094116,9.578534445608966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.822265625,0.0,1666.5216064453125,1895.4371337890625,0.0,1610.1395263671875,0.9341486692428588,1.0,0.0,3.0,1.0,0.0
17661180,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.3916004300117492,0.2774818539619446,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8959274888038635,0.2224896401166916,0.2109334617853164,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326502442359924,0.1778076589107513,0.1247675120830535,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8749014735221863,0.2073600739240646,0.1967662125825882,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7424874901771545,0.1250350773334503,0.5657988786697388,284.86004638671875,284.95001220703125,301.36065673828125,296.2594909667969,299.2310485839844,297.3344116210937,284.8675537109375,1.0,0.3079041242599487,1.0,1.0,0.7038619518280029,1.0,-1.6511907577514648,0.7761276364326477,0.8750631213188171,0.3959311246871948,0.859616219997406,0.859616219997406,0.0,41.07943344116211,46.0,42053.53515625,0.0,370.9376831054688,1.0,280.9562683105469,283.68365478515625,299.2586364746094,302.0625,293.1499938964844,293.1499938964844,281.25,40170.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146515846252441,1.0,0.0,0.0,3.6761417388916016,3.6761667728424072,9.017326192406472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.1083984375,0.0,1593.8775634765625,1895.4371337890625,0.0,1728.2430419921875,0.913619339466095,1.0,0.0,3.0,1.0,0.0
17661240,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.3916004300117492,0.2774818539619446,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8959274888038635,0.2224896401166916,0.2109334617853164,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326502442359924,0.1778076589107513,0.1247675120830535,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8749014735221863,0.2073600739240646,0.1967662125825882,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7424874901771545,0.1250350773334503,0.5657988786697388,284.86004638671875,284.95001220703125,301.36065673828125,296.2594909667969,299.2310485839844,297.3344116210937,284.8675537109375,1.0,0.3079041242599487,1.0,1.0,0.7038619518280029,1.0,-1.6511907577514648,0.7761276364326477,0.8750631213188171,0.3959311246871948,0.859616219997406,0.859616219997406,0.0,41.07943344116211,46.0,42053.53515625,0.0,370.9376831054688,1.0,280.9562683105469,283.68365478515625,299.2586364746094,302.0625,293.1499938964844,293.1499938964844,281.25,40170.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146515846252441,1.0,0.0,0.0,3.6761417388916016,3.6761667728424072,9.017326192406472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.1083984375,0.0,1593.8775634765625,1895.4371337890625,0.0,1728.2430419921875,0.913619339466095,1.0,0.0,3.0,1.0,0.0
17661300,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.3936504125595093,0.2786090075969696,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8960331082344055,0.2236030250787735,0.2118629515171051,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.832489550113678,0.1785422414541244,0.1251966953277588,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8747602701187134,0.2082241326570511,0.1974712014198303,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7417534589767456,0.1252122670412063,0.5663079619407654,285.0270080566406,284.95001220703125,301.3765869140625,296.2682800292969,299.2402038574219,297.33612060546875,285.0467834472656,1.0,0.3088235259056091,1.0,1.0,0.7035049200057983,1.0,-1.6556310653686523,0.7784929871559143,0.8771381378173828,0.3972024321556091,0.9650883078575134,0.9650883078575134,0.0,41.3514289855957,46.0,41553.00390625,0.0,374.0830383300781,1.0,281.2024230957031,283.87139892578125,299.2562255859375,301.8907775878906,293.1499938964844,293.1499938964844,281.25,34759.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923645734786987,1.0,0.0,0.0,3.703613519668579,3.703637838363648,9.152602160611424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.45947265625,0.0,1584.216796875,1895.4371337890625,0.0,1551.024658203125,0.919063925743103,1.0,0.0,3.0,1.0,0.0
17661360,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.3958131372928619,0.2798198759555816,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8964166045188904,0.2249258458614349,0.2130488753318786,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8326167464256287,0.1794704496860504,0.125802531838417,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8748856782913208,0.2092835009098053,0.198413535952568,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7412420511245728,0.1255251765251159,0.5675176382064819,285.0632019042969,284.95001220703125,301.39215087890625,296.2767028808594,299.2500915527344,297.3397216796875,285.0621337890625,1.0,0.3100250661373138,1.0,1.0,0.7033243179321289,1.0,-1.661818027496338,0.7816592454910278,0.8801587224006653,0.3988714516162872,1.0,1.0,0.0,41.67313766479492,49.0,41826.921875,0.0,378.3287658691406,1.0,281.24273681640625,283.8706359863281,299.27838134765625,301.99517822265625,293.1499938964844,293.1499938964844,280.95001220703125,32629.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019929885864258,1.0,0.0,0.0,3.804911375045776,3.804936408996582,9.660116120357998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.681640625,0.0,1686.1556396484375,1895.4371337890625,0.0,1626.5167236328125,0.937580406665802,1.0,0.0,3.0,1.0,0.0
17661420,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3982501626014709,0.284661591053009,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8942304253578186,0.2269683331251144,0.215200275182724,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8303360939025879,0.1807526797056198,0.126855731010437,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8723083734512329,0.2108320742845535,0.2000902146100998,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7380713820457458,0.1257897168397903,0.5694534182548523,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.26336669921875,297.3358154296875,284.8822631835937,1.0,0.3131001889705658,1.0,1.0,0.7029632329940796,1.0,-1.675815463066101,0.7887818217277527,0.8870336413383484,0.4026744365692138,0.8888697028160095,0.8888697028160095,0.0,42.761207580566406,52.0,42768.22265625,0.0,389.0664367675781,1.0,280.9569396972656,283.6796875,299.292724609375,302.1380920410156,293.1499938964844,293.1499938964844,281.25,38535.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184724807739258,1.0,0.0,0.0,3.749002695083618,3.749028205871582,9.378314871355542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.71630859375,0.0,1665.6143798828125,1895.4371337890625,0.0,1759.4718017578125,0.9285795092582704,1.0,0.0,3.0,1.0,0.0
17661480,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3982501626014709,0.284661591053009,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8942304253578186,0.2269683331251144,0.215200275182724,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8303360939025879,0.1807526797056198,0.126855731010437,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8723083734512329,0.2108320742845535,0.2000902146100998,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7380713820457458,0.1257897168397903,0.5694534182548523,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.26336669921875,297.3358154296875,284.8822631835937,1.0,0.3131001889705658,1.0,1.0,0.7029632329940796,1.0,-1.675815463066101,0.7887818217277527,0.8870336413383484,0.4026744365692138,0.8888697028160095,0.8888697028160095,0.0,42.761207580566406,52.0,42768.22265625,0.0,389.0664367675781,1.0,280.9569396972656,283.6796875,299.292724609375,302.1380920410156,293.1499938964844,293.1499938964844,281.25,38535.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184724807739258,1.0,0.0,0.0,3.749002695083618,3.749028205871582,9.378314871355542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.71630859375,0.0,1665.6143798828125,1895.4371337890625,0.0,1759.4718017578125,0.9285795092582704,1.0,0.0,3.0,1.0,0.0
17661540,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.4003216922283172,0.2916491329669952,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8898362517356873,0.22939532995224,0.2173408567905426,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8261985182762146,0.1823863536119461,0.1278961449861526,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8676251769065857,0.2127218693494796,0.2017403244972229,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7331394553184509,0.126174658536911,0.5709269642829895,285.08624267578125,284.95001220703125,301.45001220703125,296.3065185546875,299.2762145996094,297.33221435546875,285.0873413085937,1.0,0.3168710470199585,1.0,1.0,0.7026020884513855,1.0,-1.6917718648910522,0.7968854308128357,0.8948864340782166,0.4069989323616028,1.0,1.0,0.0,44.27510452270508,55.0,42524.7109375,0.0,402.2952880859375,1.0,281.2436218261719,283.8811340332031,299.30841064453125,302.0682373046875,293.1499938964844,293.1499938964844,280.95001220703125,33409.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065646648406982,1.0,0.0,0.0,3.8518080711364746,3.85183358192444,9.89971226772468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.52392578125,0.0,1749.038330078125,1895.4371337890625,0.0,1662.940673828125,0.9486443996429444,1.0,0.0,3.0,1.0,0.0
17661600,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.4003216922283172,0.2916491329669952,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8898362517356873,0.22939532995224,0.2173408567905426,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8261985182762146,0.1823863536119461,0.1278961449861526,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8676251769065857,0.2127218693494796,0.2017403244972229,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7331394553184509,0.126174658536911,0.5709269642829895,285.08624267578125,284.95001220703125,301.45001220703125,296.3065185546875,299.2762145996094,297.33221435546875,285.0873413085937,1.0,0.3168710470199585,1.0,1.0,0.7026020884513855,1.0,-1.6917718648910522,0.7968854308128357,0.8948864340782166,0.4069989323616028,1.0,1.0,0.0,44.27510452270508,55.0,42524.7109375,0.0,402.2952880859375,1.0,281.2436218261719,283.8811340332031,299.30841064453125,302.0682373046875,293.1499938964844,293.1499938964844,280.95001220703125,33409.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065646648406982,1.0,0.0,0.0,3.8518080711364746,3.85183358192444,9.89971226772468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.52392578125,0.0,1749.038330078125,1895.4371337890625,0.0,1662.940673828125,0.9486443996429444,1.0,0.0,3.0,1.0,0.0
17661660,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.4007567465305328,0.3000896871089935,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8842342495918274,0.2314562648534774,0.2195428162813186,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8210271000862122,0.1836655437946319,0.1289713084697723,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.861838161945343,0.2142645269632339,0.2034433782100677,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7273440957069397,0.1263286918401718,0.5725180506706238,284.8957824707031,284.95001220703125,301.47442626953125,296.3198547363281,299.28326416015625,297.3213806152344,284.89849853515625,1.0,0.3212267756462097,1.0,1.0,0.7025856375694275,1.0,-1.7097958326339722,0.8058698773384094,0.903925895690918,0.4117916524410248,0.9228392839431764,0.9228392839431764,0.0,46.1236457824707,58.0,43667.7109375,0.0,417.9164123535156,1.0,280.9556579589844,283.6744079589844,299.3208312988281,302.2213134765625,293.1499938964844,293.1499938964844,280.6499938964844,37290.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240059971809387,1.0,0.0,0.0,3.83521032333374,3.8352365493774414,9.814579016165226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.9755859375,0.0,1759.29931640625,1895.4371337890625,0.0,1805.107177734375,0.9471619129180908,1.0,0.0,3.0,1.0,0.0
17661720,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.4007567465305328,0.3000896871089935,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8842342495918274,0.2314562648534774,0.2195428162813186,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8210271000862122,0.1836655437946319,0.1289713084697723,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.861838161945343,0.2142645269632339,0.2034433782100677,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7273440957069397,0.1263286918401718,0.5725180506706238,284.8957824707031,284.95001220703125,301.47442626953125,296.3198547363281,299.28326416015625,297.3213806152344,284.89849853515625,1.0,0.3212267756462097,1.0,1.0,0.7025856375694275,1.0,-1.7097958326339722,0.8058698773384094,0.903925895690918,0.4117916524410248,0.9228392839431764,0.9228392839431764,0.0,46.1236457824707,58.0,43667.7109375,0.0,417.9164123535156,1.0,280.9556579589844,283.6744079589844,299.3208312988281,302.2213134765625,293.1499938964844,293.1499938964844,280.6499938964844,37290.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240059971809387,1.0,0.0,0.0,3.83521032333374,3.8352365493774414,9.814579016165226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.9755859375,0.0,1759.29931640625,1895.4371337890625,0.0,1805.107177734375,0.9471619129180908,1.0,0.0,3.0,1.0,0.0
17661780,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9990000128746032,0.3992715179920196,0.3110605180263519,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8757355809211731,0.2331045866012573,0.2211993932723999,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8131223320960999,0.1845550686120987,0.1296662837266922,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8533676862716675,0.2153988182544708,0.2046199887990951,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190588712692261,0.1260809898376464,0.5720475912094116,284.85211181640625,284.95001220703125,301.4936828613281,296.33331298828125,299.2837219238281,297.3027038574219,284.8678283691406,1.0,0.325895607471466,1.0,1.0,0.7025692462921143,1.0,-1.7266395092010498,0.8142640590667725,0.9123754501342772,0.4162825047969818,0.8143900632858276,0.8143900632858276,0.0,48.45937728881836,61.0,44061.44140625,0.0,434.5764770507813,1.0,280.65728759765625,283.6546325683594,299.3287353515625,302.24774169921875,293.1499938964844,293.1499938964844,280.95001220703125,44187.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725931704044342,1.0,0.0,0.0,3.5014452934265137,3.501469373703003,8.180653594536125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.43408203125,0.0,1432.8548583984375,1895.4371337890625,0.0,1821.099365234375,0.8801755309104919,1.0,0.0,3.0,1.0,0.0
17661840,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9990000128746032,0.3992715179920196,0.3110605180263519,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8757355809211731,0.2331045866012573,0.2211993932723999,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8131223320960999,0.1845550686120987,0.1296662837266922,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8533676862716675,0.2153988182544708,0.2046199887990951,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190588712692261,0.1260809898376464,0.5720475912094116,284.85211181640625,284.95001220703125,301.4936828613281,296.33331298828125,299.2837219238281,297.3027038574219,284.8678283691406,1.0,0.325895607471466,1.0,1.0,0.7025692462921143,1.0,-1.7266395092010498,0.8142640590667725,0.9123754501342772,0.4162825047969818,0.8143900632858276,0.8143900632858276,0.0,48.45937728881836,61.0,44061.44140625,0.0,434.5764770507813,1.0,280.65728759765625,283.6546325683594,299.3287353515625,302.24774169921875,293.1499938964844,293.1499938964844,280.95001220703125,44187.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725931704044342,1.0,0.0,0.0,3.5014452934265137,3.501469373703003,8.180653594536125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.43408203125,0.0,1432.8548583984375,1895.4371337890625,0.0,1821.099365234375,0.8801755309104919,1.0,0.0,3.0,1.0,0.0
17661900,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3987686038017273,0.31656414270401,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8718358874320984,0.2342496216297149,0.2221569865942001,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8093658685684204,0.1852960586547851,0.1301016956567764,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8494824171066284,0.2162577509880066,0.205320656299591,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7149544358253479,0.1260951161384582,0.5718977451324463,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2853698730469,297.2975158691406,285.0390625,1.0,0.3283275961875915,1.0,1.0,0.7025610208511353,1.0,-1.7355799674987793,0.8187226057052612,0.916857361793518,0.4186631143093109,0.9231031537055968,0.9231031537055968,0.0,49.66966247558594,61.0,43790.66796875,0.0,443.455078125,1.0,280.898681640625,283.8238220214844,299.3284912109375,302.0955810546875,293.1499938964844,293.1499938964844,280.95001220703125,35140.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067587971687317,1.0,0.0,0.0,3.5646097660064697,3.5646328926086426,8.478465929329104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.00048828125,0.0,1433.94384765625,1895.4371337890625,0.0,1664.4952392578125,0.8886576294898987,1.0,0.0,3.0,1.0,0.0
17661960,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3984000384807586,0.3216096460819244,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688153624534607,0.235557734966278,0.2233776897192001,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8063629865646362,0.1861849576234817,0.130715936422348,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8464317321777344,0.2172700315713882,0.2062653005123138,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114405035972595,0.1262198239564895,0.5724527835845947,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2879638671875,297.2952880859375,285.0445556640625,1.0,0.330847680568695,1.0,1.0,0.702654242515564,1.0,-1.745640993118286,0.8236970901489258,0.9219439029693604,0.4213155806064605,0.9705541729927064,0.9705541729927064,0.0,50.83578109741211,64.0,44170.86328125,0.0,452.9649353027344,1.0,280.9421081542969,283.813232421875,299.34893798828125,302.20574951171875,293.1499938964844,293.1499938964844,280.6499938964844,32164.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166318893432617,1.0,0.0,0.0,3.6797006130218506,3.6797242164611816,9.034794743456588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.76611328125,0.0,1537.5350341796875,1895.4371337890625,0.0,1744.399169921875,0.9093154072761536,1.0,0.0,3.0,1.0,0.0
17662020,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3956236839294433,0.3327378034591675,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8617653250694275,0.2375348061323166,0.2255192846059799,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7991440296173096,0.1873588860034942,0.1317313462495803,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8394239544868469,0.2186973989009857,0.2078780382871627,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032563090324402,0.1261213272809982,0.5729377865791321,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.2894592285156,297.28692626953125,284.8977966308594,1.0,0.3360321223735809,1.0,1.0,0.7028406858444214,1.0,-1.765312671661377,0.8334084749221802,0.931904137134552,0.4265404045581817,0.8551278710365295,0.8551278710365295,0.0,53.41374588012695,52.0,45118.421875,0.0,472.7439270019531,1.0,280.6571044921875,283.65985107421875,299.3607788085937,302.3474426269531,293.1499938964844,293.1499938964844,280.95001220703125,39297.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322996854782104,1.0,0.0,0.0,3.583637952804565,3.583661794662476,8.569224405619025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.38037109375,0.0,1484.8076171875,1895.4371337890625,0.0,1874.37744140625,0.892934262752533,1.0,0.0,3.0,1.0,0.0
17662080,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3956236839294433,0.3327378034591675,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8617653250694275,0.2375348061323166,0.2255192846059799,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7991440296173096,0.1873588860034942,0.1317313462495803,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8394239544868469,0.2186973989009857,0.2078780382871627,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032563090324402,0.1261213272809982,0.5729377865791321,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.2894592285156,297.28692626953125,284.8977966308594,1.0,0.3360321223735809,1.0,1.0,0.7028406858444214,1.0,-1.765312671661377,0.8334084749221802,0.931904137134552,0.4265404045581817,0.8551278710365295,0.8551278710365295,0.0,53.41374588012695,52.0,45118.421875,0.0,472.7439270019531,1.0,280.6571044921875,283.65985107421875,299.3607788085937,302.3474426269531,293.1499938964844,293.1499938964844,280.95001220703125,39297.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322996854782104,1.0,0.0,0.0,3.583637952804565,3.583661794662476,8.569224405619025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.38037109375,0.0,1484.8076171875,1895.4371337890625,0.0,1874.37744140625,0.892934262752533,1.0,0.0,3.0,1.0,0.0
17662140,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3939343690872192,0.3302983045578003,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664665818214417,0.2399033904075622,0.227562591433525,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8031076788902283,0.1888877898454666,0.1326672136783599,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432859182357788,0.2204688638448715,0.2093742340803146,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050619125366211,0.126245230436325,0.5728873610496521,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.29425048828125,297.2904663085937,285.0534362792969,1.0,0.335399329662323,1.0,1.0,0.7030271291732788,1.0,-1.76771080493927,0.8344968557357788,0.933214008808136,0.4272023737430572,1.0,1.0,0.0,52.98953628540039,40.0,44912.15234375,0.0,472.9567260742188,1.0,280.9429016113281,283.8074645996094,299.3762512207031,302.2870788574219,293.1499938964844,293.1499938964844,280.6499938964844,31732.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220866084098816,1.0,0.0,0.0,3.752279996871948,3.7523040771484375,9.394717608302016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.52734375,0.0,1617.1387939453125,1895.4371337890625,0.0,1789.2236328125,0.9251875281333924,1.0,0.0,3.0,1.0,0.0
17662200,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3939343690872192,0.3302983045578003,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664665818214417,0.2399033904075622,0.227562591433525,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8031076788902283,0.1888877898454666,0.1326672136783599,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432859182357788,0.2204688638448715,0.2093742340803146,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050619125366211,0.126245230436325,0.5728873610496521,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.29425048828125,297.2904663085937,285.0534362792969,1.0,0.335399329662323,1.0,1.0,0.7030271291732788,1.0,-1.76771080493927,0.8344968557357788,0.933214008808136,0.4272023737430572,1.0,1.0,0.0,52.98953628540039,40.0,44912.15234375,0.0,472.9567260742188,1.0,280.9429016113281,283.8074645996094,299.3762512207031,302.2870788574219,293.1499938964844,293.1499938964844,280.6499938964844,31732.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220866084098816,1.0,0.0,0.0,3.752279996871948,3.7523040771484375,9.394717608302016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.52734375,0.0,1617.1387939453125,1895.4371337890625,0.0,1789.2236328125,0.9251875281333924,1.0,0.0,3.0,1.0,0.0
17662260,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3952534198760986,0.3161884546279907,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817088603973389,0.2417235076427459,0.229389876127243,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163497447967529,0.1899042874574661,0.1334464251995086,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8569160103797913,0.2217249274253845,0.2106578946113586,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154558300971985,0.1261434853076934,0.5724488496780396,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2934875488281,297.28863525390625,284.85723876953125,1.0,0.3304416537284851,1.0,1.0,0.7032077312469482,1.0,-1.7549235820770264,0.8280482888221741,0.9268752336502076,0.4237005114555359,0.8502333760261536,0.8502333760261536,0.0,50.0132064819336,43.0,45178.9140625,0.0,456.1493835449219,1.0,280.6575012207031,283.6163635253906,299.3863525390625,302.3929748535156,293.1499938964844,293.1499938964844,280.95001220703125,40219.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339005470275879,1.0,0.0,0.0,3.642998933792114,3.643023729324341,8.85546512563451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.85205078125,0.0,1556.906494140625,1895.4371337890625,0.0,1887.864501953125,0.905925750732422,1.0,0.0,3.0,1.0,0.0
17662320,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3952534198760986,0.3161884546279907,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817088603973389,0.2417235076427459,0.229389876127243,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163497447967529,0.1899042874574661,0.1334464251995086,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8569160103797913,0.2217249274253845,0.2106578946113586,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154558300971985,0.1261434853076934,0.5724488496780396,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2934875488281,297.28863525390625,284.85723876953125,1.0,0.3304416537284851,1.0,1.0,0.7032077312469482,1.0,-1.7549235820770264,0.8280482888221741,0.9268752336502076,0.4237005114555359,0.8502333760261536,0.8502333760261536,0.0,50.0132064819336,43.0,45178.9140625,0.0,456.1493835449219,1.0,280.6575012207031,283.6163635253906,299.3863525390625,302.3929748535156,293.1499938964844,293.1499938964844,280.95001220703125,40219.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339005470275879,1.0,0.0,0.0,3.642998933792114,3.643023729324341,8.85546512563451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.85205078125,0.0,1556.906494140625,1895.4371337890625,0.0,1887.864501953125,0.905925750732422,1.0,0.0,3.0,1.0,0.0
17662380,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4008681774139404,0.3068333268165588,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933174014091492,0.2440151274204254,0.2312728613615036,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256466388702393,0.1913569867610931,0.1342657804489135,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8672588467597961,0.2233966588973999,0.2119755297899246,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222824096679688,0.1263361573219299,0.57235187292099,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931213378906,297.2893371582031,285.0188293457031,1.0,0.3279874622821808,1.0,1.0,0.7033882737159729,1.0,-1.7483890056610107,0.8247632384300232,0.9236257076263428,0.4217066764831543,0.9785950779914856,0.9785950779914856,0.0,48.14145660400391,46.0,44484.828125,0.0,446.6087036132813,1.0,280.9430236816406,283.7798767089844,299.40167236328125,302.2906799316406,293.1499938964844,293.1499938964844,280.6499938964844,32815.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189868688583374,1.0,0.0,0.0,3.7519476413726807,3.751972198486328,9.39305436986615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.9521484375,0.0,1625.0870361328125,1895.4371337890625,0.0,1763.69384765625,0.9258497357368468,1.0,0.0,3.0,1.0,0.0
17662440,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4008681774139404,0.3068333268165588,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933174014091492,0.2440151274204254,0.2312728613615036,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256466388702393,0.1913569867610931,0.1342657804489135,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8672588467597961,0.2233966588973999,0.2119755297899246,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222824096679688,0.1263361573219299,0.57235187292099,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931213378906,297.2893371582031,285.0188293457031,1.0,0.3279874622821808,1.0,1.0,0.7033882737159729,1.0,-1.7483890056610107,0.8247632384300232,0.9236257076263428,0.4217066764831543,0.9785950779914856,0.9785950779914856,0.0,48.14145660400391,46.0,44484.828125,0.0,446.6087036132813,1.0,280.9430236816406,283.7798767089844,299.40167236328125,302.2906799316406,293.1499938964844,293.1499938964844,280.6499938964844,32815.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189868688583374,1.0,0.0,0.0,3.7519476413726807,3.751972198486328,9.39305436986615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.9521484375,0.0,1625.0870361328125,1895.4371337890625,0.0,1763.69384765625,0.9258497357368468,1.0,0.0,3.0,1.0,0.0
