time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4037749469280243,0.3039001822471618,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977115750312805,0.2450554370880127,0.2323571443557739,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290833234786987,0.1919835209846496,0.1347726136445999,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8711425065994263,0.224134936928749,0.2127660810947418,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7246477603912354,0.1264097094535827,0.5728673338890076,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.29351806640625,297.29156494140625,284.847900390625,1.0,0.3274837136268616,1.0,1.0,0.7034785151481628,1.0,-1.7483450174331665,0.8247109055519104,0.9236340522766112,0.421628475189209,0.8768205642700195,0.8768205642700195,0.0,47.6087646484375,46.0,45168.71484375,0.0,444.9968566894531,1.0,280.6950988769531,283.5942687988281,299.41876220703125,302.484130859375,293.1499938964844,293.1499938964844,280.6499938964844,36653.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389269471168518,1.0,0.0,0.0,3.740333557128906,3.740358591079712,9.334992228104966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.6123046875,0.0,1641.0205078125,1895.4371337890625,0.0,1930.4449462890625,0.9235932230949402,1.0,0.0,3.0,1.0,0.0
17662560,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.4061939418315887,0.3026072978973388,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.900154173374176,0.2459058612585067,0.2332052290439605,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308425545692444,0.1924333423376083,0.1351177841424942,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8731817007064819,0.2246917635202407,0.2133366167545318,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7255807518959045,0.1263638287782669,0.5728042125701904,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931213378906,297.292236328125,284.8675231933594,1.0,0.3273622393608093,1.0,1.0,0.7032644152641296,1.0,-1.7488337755203247,0.8250430822372437,0.9237907528877258,0.421818733215332,0.8361287117004395,0.8361287117004395,0.0,47.38601303100586,49.0,44755.03125,0.0,444.6282348632813,1.0,280.656982421875,283.6357727050781,299.4129333496094,302.38720703125,293.1499938964844,293.1499938964844,280.95001220703125,41450.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296468019485474,1.0,0.0,0.0,3.580679178237915,3.5807034969329834,8.555080626138079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.76904296875,0.0,1497.4139404296875,1895.4371337890625,0.0,1852.109375,0.8937799334526062,1.0,0.0,3.0,1.0,0.0
17662620,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411396712064743,0.3018928170204162,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036502838134766,0.2483438998460769,0.235290378332138,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.83327317237854,0.1940057277679443,0.136069968342781,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8759301900863647,0.2264720350503921,0.2148210555315017,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264413833618164,0.1266957968473434,0.5736465454101562,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960205078125,297.3016357421875,285.0362548828125,1.0,0.3281692266464233,1.0,1.0,0.7028360962867737,1.0,-1.754412055015564,0.8280174136161804,0.9263947010040284,0.4234437048435211,0.9820850491523744,0.9820850491523744,0.0,47.374847412109375,52.0,44445.28125,0.0,447.9622802734375,1.0,280.9427490234375,283.79638671875,299.4296875,302.3109436035156,293.1499938964844,293.1499938964844,280.6499938964844,32296.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171992659568787,1.0,0.0,0.0,3.7264366149902335,3.726460695266724,9.26575353332737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.01708984375,0.0,1591.5902099609375,1895.4371337890625,0.0,1749.039306640625,0.919760763645172,1.0,0.0,3.0,1.0,0.0
17662680,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411396712064743,0.3018928170204162,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036502838134766,0.2483438998460769,0.235290378332138,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.83327317237854,0.1940057277679443,0.136069968342781,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8759301900863647,0.2264720350503921,0.2148210555315017,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264413833618164,0.1266957968473434,0.5736465454101562,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960205078125,297.3016357421875,285.0362548828125,1.0,0.3281692266464233,1.0,1.0,0.7028360962867737,1.0,-1.754412055015564,0.8280174136161804,0.9263947010040284,0.4234437048435211,0.9820850491523744,0.9820850491523744,0.0,47.374847412109375,52.0,44445.28125,0.0,447.9622802734375,1.0,280.9427490234375,283.79638671875,299.4296875,302.3109436035156,293.1499938964844,293.1499938964844,280.6499938964844,32296.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171992659568787,1.0,0.0,0.0,3.7264366149902335,3.726460695266724,9.26575353332737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.01708984375,0.0,1591.5902099609375,1895.4371337890625,0.0,1749.039306640625,0.919760763645172,1.0,0.0,3.0,1.0,0.0
17662740,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.4143501818180084,0.3042657673358917,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9039351940155028,0.2503079175949096,0.2373546659946441,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8330130577087402,0.195131167769432,0.1370021551847458,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8756214380264282,0.2278104573488235,0.2162842601537704,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7251644134521484,0.1268396377563476,0.5748769640922546,284.8740539550781,284.95001220703125,301.5074768066406,296.4418334960937,299.2933349609375,297.3021850585937,284.8816833496094,1.0,0.3301535546779632,1.0,1.0,0.7024077773094177,1.0,-1.7640925645828247,0.8330217599868774,0.9310708045959472,0.4262284934520721,0.8512378334999084,0.8512378334999084,0.0,48.00815582275391,55.0,45088.9296875,0.0,455.7501525878906,1.0,280.6573791503906,283.6409606933594,299.4409484863281,302.4309997558594,293.1499938964844,293.1499938964844,280.95001220703125,40060.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303524613380432,1.0,0.0,0.0,3.6044669151306152,3.604491233825684,8.669127282701083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.87841796875,0.0,1513.10009765625,1895.4371337890625,0.0,1858.0225830078125,0.8978615999221802,1.0,0.0,3.0,1.0,0.0
17662800,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.4143501818180084,0.3042657673358917,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9039351940155028,0.2503079175949096,0.2373546659946441,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8330130577087402,0.195131167769432,0.1370021551847458,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8756214380264282,0.2278104573488235,0.2162842601537704,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7251644134521484,0.1268396377563476,0.5748769640922546,284.8740539550781,284.95001220703125,301.5074768066406,296.4418334960937,299.2933349609375,297.3021850585937,284.8816833496094,1.0,0.3301535546779632,1.0,1.0,0.7024077773094177,1.0,-1.7640925645828247,0.8330217599868774,0.9310708045959472,0.4262284934520721,0.8512378334999084,0.8512378334999084,0.0,48.00815582275391,55.0,45088.9296875,0.0,455.7501525878906,1.0,280.6573791503906,283.6409606933594,299.4409484863281,302.4309997558594,293.1499938964844,293.1499938964844,280.95001220703125,40060.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303524613380432,1.0,0.0,0.0,3.6044669151306152,3.604491233825684,8.669127282701083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.87841796875,0.0,1513.10009765625,1895.4371337890625,0.0,1858.0225830078125,0.8978615999221802,1.0,0.0,3.0,1.0,0.0
17662860,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.4168756902217865,0.308938056230545,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9019994735717772,0.2527709305286407,0.2395071387290954,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8309226036071777,0.1967035681009292,0.1379873156547546,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8731937408447266,0.2295861095190048,0.2178086936473846,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7222191691398621,0.1271927058696746,0.576116681098938,285.0567932128906,284.95001220703125,301.4971923828125,296.4549560546875,299.2903747558594,297.3041381835937,285.0536804199219,1.0,0.3330220878124237,1.0,1.0,0.7023926973342896,1.0,-1.7767858505249023,0.8393596410751343,0.937426209449768,0.4296499490737915,1.0,1.0,0.0,49.13050079345703,58.0,44966.1953125,0.0,466.9624328613281,1.0,280.9429626464844,283.80450439453125,299.45684814453125,302.3669738769531,293.1499938964844,293.1499938964844,280.6499938964844,31928.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196197509765625,1.0,0.0,0.0,3.759143114089966,3.759167432785034,9.429115834791446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7861328125,0.0,1626.6480712890625,1895.4371337890625,0.0,1768.8939208984375,0.9269654750823976,1.0,0.0,3.0,1.0,0.0
17662920,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.4168756902217865,0.308938056230545,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9019994735717772,0.2527709305286407,0.2395071387290954,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8309226036071777,0.1967035681009292,0.1379873156547546,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8731937408447266,0.2295861095190048,0.2178086936473846,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7222191691398621,0.1271927058696746,0.576116681098938,285.0567932128906,284.95001220703125,301.4971923828125,296.4549560546875,299.2903747558594,297.3041381835937,285.0536804199219,1.0,0.3330220878124237,1.0,1.0,0.7023926973342896,1.0,-1.7767858505249023,0.8393596410751343,0.937426209449768,0.4296499490737915,1.0,1.0,0.0,49.13050079345703,58.0,44966.1953125,0.0,466.9624328613281,1.0,280.9429626464844,283.80450439453125,299.45684814453125,302.3669738769531,293.1499938964844,293.1499938964844,280.6499938964844,31928.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196197509765625,1.0,0.0,0.0,3.759143114089966,3.759167432785034,9.429115834791446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7861328125,0.0,1626.6480712890625,1895.4371337890625,0.0,1768.8939208984375,0.9269654750823976,1.0,0.0,3.0,1.0,0.0
17662980,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4173890054225921,0.3156561255455017,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8980622291564941,0.2547337412834167,0.2416200041770935,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8271517753601074,0.1978056579828262,0.1389387249946594,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.868884265422821,0.2308980524539947,0.2192945033311844,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7178071737289429,0.1272747069597244,0.5773316621780396,284.87652587890625,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2973022460937,284.88299560546875,1.0,0.3366123139858246,1.0,1.0,0.7023776173591614,1.0,-1.7917746305465698,0.8468242883682251,0.9449503421783448,0.4337393045425415,0.8745256066322327,0.8745256066322327,0.0,50.70167541503906,61.0,45894.3515625,0.0,481.1399841308594,1.0,280.6563720703125,283.6271057128906,299.46795654296875,302.5059814453125,293.1499938964844,293.1499938964844,280.95001220703125,38886.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346580624580383,1.0,0.0,0.0,3.685365676879883,3.685390472412109,9.062634376277856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0458984375,0.0,1594.67822265625,1895.4371337890625,0.0,1894.259033203125,0.9148869514465332,1.0,0.0,3.0,1.0,0.0
17663040,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4173890054225921,0.3156561255455017,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8980622291564941,0.2547337412834167,0.2416200041770935,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8271517753601074,0.1978056579828262,0.1389387249946594,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.868884265422821,0.2308980524539947,0.2192945033311844,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7178071737289429,0.1272747069597244,0.5773316621780396,284.87652587890625,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2973022460937,284.88299560546875,1.0,0.3366123139858246,1.0,1.0,0.7023776173591614,1.0,-1.7917746305465698,0.8468242883682251,0.9449503421783448,0.4337393045425415,0.8745256066322327,0.8745256066322327,0.0,50.70167541503906,61.0,45894.3515625,0.0,481.1399841308594,1.0,280.6563720703125,283.6271057128906,299.46795654296875,302.5059814453125,293.1499938964844,293.1499938964844,280.95001220703125,38886.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346580624580383,1.0,0.0,0.0,3.685365676879883,3.685390472412109,9.062634376277856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0458984375,0.0,1594.67822265625,1895.4371337890625,0.0,1894.259033203125,0.9148869514465332,1.0,0.0,3.0,1.0,0.0
17663100,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.417363166809082,0.3198893666267395,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8951480388641357,0.2558422386646271,0.2425551116466522,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8244537115097046,0.1984683573246002,0.1393294483423233,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8658454418182373,0.2316591143608093,0.2199178040027618,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7147743701934814,0.1273397803306579,0.5774599313735962,285.03863525390625,284.95001220703125,301.47918701171875,296.4741516113281,299.2780456542969,297.2943115234375,285.0551147460937,1.0,0.3385886549949646,1.0,1.0,0.7023701071739197,1.0,-1.7993507385253906,0.8506013751029968,0.948749303817749,0.4357971847057342,0.9818332195281982,0.9818332195281982,0.0,51.66546630859375,61.0,45463.73828125,0.0,488.9088134765625,1.0,280.9029235839844,283.80670166015625,299.4642028808594,302.3381042480469,293.1499938964844,293.1499938964844,280.95001220703125,34039.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154072523117065,1.0,0.0,0.0,3.72673773765564,3.726762056350708,9.267251357414352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.65673828125,0.0,1605.251708984375,1895.4371337890625,0.0,1734.400390625,0.9234402179718018,1.0,0.0,3.0,1.0,0.0
17663160,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9990000128746032,0.4173606336116791,0.323801726102829,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8929415345191956,0.2571688890457153,0.2437636852264404,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8223885297775269,0.199324831366539,0.1399023681879043,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.863483726978302,0.2326167523860931,0.2207865715026855,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7122371792793274,0.1275433599948883,0.5782750844955444,285.07110595703125,284.95001220703125,301.4726867675781,296.4804077148437,299.2753295898437,297.2942199707031,285.0710754394531,1.0,0.3407042324542999,1.0,1.0,0.7025106549263,1.0,-1.8082081079483032,0.8549560904502869,0.9532519578933716,0.4381482303142547,1.0,1.0,0.0,52.60771942138672,64.0,45789.66015625,0.0,497.4996643066406,1.0,280.9429626464844,283.8109130859375,299.482421875,302.4421691894531,293.1499938964844,293.1499938964844,280.6499938964844,32797.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244391441345215,1.0,0.0,0.0,3.8154666423797607,3.8154919147491455,9.713787676446373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9892578125,0.0,1700.1234130859375,1895.4371337890625,0.0,1808.6993408203125,0.9401012659072876,1.0,0.0,3.0,1.0,0.0
17663220,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.415042370557785,0.3328914940357208,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8871975541114807,0.2591819167137146,0.2459343671798706,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8170093894004822,0.2003991454839706,0.1408543735742569,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8575285077095032,0.2338989675045013,0.2222706228494644,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7060129642486572,0.1276606321334839,0.57960045337677,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.2607116699219,297.2774658203125,284.89569091796875,1.0,0.3452249467372894,1.0,1.0,0.7027917504310608,1.0,-1.8262460231781008,0.8638096451759338,0.962436318397522,0.4429737329483032,0.908270299434662,0.908270299434662,0.0,54.78082275390625,67.0,47057.11328125,0.0,516.0223999023438,1.0,280.65582275390625,283.623291015625,299.4937744140625,302.5995788574219,293.1499938964844,293.1499938964844,280.3500061035156,37650.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408322691917419,1.0,0.0,0.0,3.7848427295684814,3.784868478775024,9.558482361171627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.435546875,0.0,1701.22900390625,1895.4371337890625,0.0,1946.6771240234373,0.936223566532135,1.0,0.0,3.0,1.0,0.0
17663280,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.415042370557785,0.3328914940357208,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8871975541114807,0.2591819167137146,0.2459343671798706,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8170093894004822,0.2003991454839706,0.1408543735742569,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8575285077095032,0.2338989675045013,0.2222706228494644,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7060129642486572,0.1276606321334839,0.57960045337677,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.2607116699219,297.2774658203125,284.89569091796875,1.0,0.3452249467372894,1.0,1.0,0.7027917504310608,1.0,-1.8262460231781008,0.8638096451759338,0.962436318397522,0.4429737329483032,0.908270299434662,0.908270299434662,0.0,54.78082275390625,67.0,47057.11328125,0.0,516.0223999023438,1.0,280.65582275390625,283.623291015625,299.4937744140625,302.5995788574219,293.1499938964844,293.1499938964844,280.3500061035156,37650.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408322691917419,1.0,0.0,0.0,3.7848427295684814,3.784868478775024,9.558482361171627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.435546875,0.0,1701.22900390625,1895.4371337890625,0.0,1946.6771240234373,0.936223566532135,1.0,0.0,3.0,1.0,0.0
17663340,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4105482101440429,0.3437572419643402,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795848488807678,0.2609008550643921,0.247630313038826,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096610307693481,0.2011339962482452,0.1414335221052169,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8498240113258362,0.2348214983940124,0.223236545920372,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980499029159546,0.1275524944067001,0.5796201229095459,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24615478515625,297.2608337402344,284.88262939453125,1.0,0.3499459326267242,1.0,1.0,0.7030729055404663,1.0,-1.8432083129882808,0.8721312284469604,0.9710770845413208,0.4475066363811493,0.8194262385368347,0.8194262385368347,0.0,57.34408950805664,55.0,47554.76953125,0.0,535.3790283203125,1.0,280.357666015625,283.6164855957031,299.5009155273437,302.6342468261719,293.1499938964844,293.1499938964844,280.6499938964844,43063.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434831857681274,1.0,0.0,0.0,3.479421377182007,3.479444980621338,8.078064865912893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.69580078125,0.0,1401.92529296875,1895.4371337890625,0.0,1969.3421630859373,0.8746808171272278,1.0,0.0,3.0,1.0,0.0
17663400,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4105482101440429,0.3437572419643402,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795848488807678,0.2609008550643921,0.247630313038826,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096610307693481,0.2011339962482452,0.1414335221052169,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8498240113258362,0.2348214983940124,0.223236545920372,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980499029159546,0.1275524944067001,0.5796201229095459,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24615478515625,297.2608337402344,284.88262939453125,1.0,0.3499459326267242,1.0,1.0,0.7030729055404663,1.0,-1.8432083129882808,0.8721312284469604,0.9710770845413208,0.4475066363811493,0.8194262385368347,0.8194262385368347,0.0,57.34408950805664,55.0,47554.76953125,0.0,535.3790283203125,1.0,280.357666015625,283.6164855957031,299.5009155273437,302.6342468261719,293.1499938964844,293.1499938964844,280.6499938964844,43063.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434831857681274,1.0,0.0,0.0,3.479421377182007,3.479444980621338,8.078064865912893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.69580078125,0.0,1401.92529296875,1895.4371337890625,0.0,1969.3421630859373,0.8746808171272278,1.0,0.0,3.0,1.0,0.0
17663460,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4086411893367767,0.3401988446712494,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853346109390259,0.2634306252002716,0.249793604016304,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8140019178390503,0.2025723755359649,0.1422899961471557,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543333411216736,0.2364456057548523,0.2245676666498184,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008422613143921,0.1277987957000732,0.5801157355308533,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2403564453125,297.2628479003906,285.0204772949219,1.0,0.3489823639392853,1.0,1.0,0.7035639882087708,1.0,-1.844769597053528,0.8726635575294495,0.9721060395240784,0.4478470683097839,0.9485880136489868,0.9485880136489868,0.0,56.6631965637207,43.0,47311.46484375,0.0,534.293212890625,1.0,280.64208984375,283.7452087402344,299.51763916015625,302.5790405273437,293.1499938964844,293.1499938964844,280.3500061035156,32571.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343794107437134,1.0,0.0,0.0,3.6486387252807617,3.6486623287200928,8.882905717655376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7607421875,0.0,1506.0140380859375,1895.4371337890625,0.0,1891.905517578125,0.9023427367210388,1.0,0.0,3.0,1.0,0.0
17663520,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4086411893367767,0.3401988446712494,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853346109390259,0.2634306252002716,0.249793604016304,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8140019178390503,0.2025723755359649,0.1422899961471557,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543333411216736,0.2364456057548523,0.2245676666498184,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008422613143921,0.1277987957000732,0.5801157355308533,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2403564453125,297.2628479003906,285.0204772949219,1.0,0.3489823639392853,1.0,1.0,0.7035639882087708,1.0,-1.844769597053528,0.8726635575294495,0.9721060395240784,0.4478470683097839,0.9485880136489868,0.9485880136489868,0.0,56.6631965637207,43.0,47311.46484375,0.0,534.293212890625,1.0,280.64208984375,283.7452087402344,299.51763916015625,302.5790405273437,293.1499938964844,293.1499938964844,280.3500061035156,32571.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343794107437134,1.0,0.0,0.0,3.6486387252807617,3.6486623287200928,8.882905717655376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7607421875,0.0,1506.0140380859375,1895.4371337890625,0.0,1891.905517578125,0.9023427367210388,1.0,0.0,3.0,1.0,0.0
17663580,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4099740087985992,0.3253870010375976,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013181924819946,0.265368103981018,0.2517051994800567,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266826868057251,0.2034603208303451,0.1429604738950729,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683728575706482,0.2375255078077316,0.2256577461957931,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.711798906326294,0.1278047710657119,0.580041766166687,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.23272705078125,297.2627868652344,284.8818054199219,1.0,0.3438174426555633,1.0,1.0,0.7040550708770752,1.0,-1.8313148021698,0.8657352924346924,0.9655795693397522,0.4440056681632995,0.8177544474601746,0.8177544474601746,0.0,53.438514709472656,46.0,47277.890625,0.0,515.1914672851562,1.0,280.3576965332031,283.62017822265625,299.52496337890625,302.6606140136719,293.1499938964844,293.1499938964844,280.6499938964844,41544.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433199882507324,1.0,0.0,0.0,3.455871105194092,3.455894470214844,7.969084094838763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.17724609375,0.0,1367.0018310546875,1895.4371337890625,0.0,1967.944091796875,0.8668577671051025,1.0,0.0,3.0,1.0,0.0
17663640,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4099740087985992,0.3253870010375976,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013181924819946,0.265368103981018,0.2517051994800567,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266826868057251,0.2034603208303451,0.1429604738950729,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683728575706482,0.2375255078077316,0.2256577461957931,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.711798906326294,0.1278047710657119,0.580041766166687,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.23272705078125,297.2627868652344,284.8818054199219,1.0,0.3438174426555633,1.0,1.0,0.7040550708770752,1.0,-1.8313148021698,0.8657352924346924,0.9655795693397522,0.4440056681632995,0.8177544474601746,0.8177544474601746,0.0,53.438514709472656,46.0,47277.890625,0.0,515.1914672851562,1.0,280.3576965332031,283.62017822265625,299.52496337890625,302.6606140136719,293.1499938964844,293.1499938964844,280.6499938964844,41544.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433199882507324,1.0,0.0,0.0,3.455871105194092,3.455894470214844,7.969084094838763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.17724609375,0.0,1367.0018310546875,1895.4371337890625,0.0,1967.944091796875,0.8668577671051025,1.0,0.0,3.0,1.0,0.0
17663700,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4124417304992676,0.3197580873966217,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.908012628555298,0.2665318548679352,0.2526073157787323,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8317142724990845,0.2040778845548629,0.1432580351829528,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8741186857223511,0.2382305562496185,0.2261451333761215,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158676981925964,0.1279160231351852,0.5799386501312256,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23162841796875,297.2672119140625,285.02764892578125,1.0,0.3422709107398987,1.0,1.0,0.704300582408905,1.0,-1.8264479637146,0.8632339239120483,0.963214099407196,0.442466527223587,0.9098607897758484,0.9098607897758484,0.0,52.24885940551758,46.0,46673.5234375,0.0,508.2778625488281,1.0,280.5972595214844,283.7726135253906,299.52154541015625,302.4808654785156,293.1499938964844,293.1499938964844,280.6499938964844,34730.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723544180393219,1.0,0.0,0.0,3.503747701644897,3.503770112991333,8.191415759029042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.46630859375,0.0,1367.34521484375,1895.4371337890625,0.0,1801.280517578125,0.8744173645973206,1.0,0.0,3.0,1.0,0.0
17663760,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4154698848724365,0.3153411149978637,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9142939448356628,0.2678512334823608,0.2537757158279419,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361946940422058,0.2048352509737014,0.1437337696552276,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8792047500610352,0.2390771061182022,0.2268717885017395,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193250060081482,0.1281351745128631,0.5805970430374146,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2324523925781,297.2744445800781,285.0105285644531,1.0,0.3412544727325439,1.0,1.0,0.7042223811149597,1.0,-1.82477867603302,0.8624374270439148,0.9623412489891052,0.4419992566108703,0.9339627623558044,0.9339627623558044,0.0,51.3787727355957,49.0,46783.53515625,0.0,504.47894287109375,1.0,280.6415710449219,283.7466125488281,299.53863525390625,302.5693359375,293.1499938964844,293.1499938964844,280.3500061035156,32618.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306256294250488,1.0,0.0,0.0,3.604917049407959,3.6049399375915527,8.671292448525492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.11328125,0.0,1458.595947265625,1895.4371337890625,0.0,1860.31396484375,0.8925523161888123,1.0,0.0,3.0,1.0,0.0
17663820,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4204269051551819,0.3108048141002655,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222058653831482,0.2698459327220917,0.2557942271232605,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413638472557068,0.2057603895664215,0.1444711536169052,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8851053714752197,0.240178644657135,0.228038027882576,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229244112968445,0.1282522678375244,0.5814130902290344,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.22979736328125,297.2793273925781,284.8935546875,1.0,0.3405540287494659,1.0,1.0,0.7040659785270691,1.0,-1.8250192403793333,0.8626328706741333,0.9623863101005554,0.4421021044254303,0.8155070543289185,0.8155070543289185,0.0,50.54148483276367,52.0,46897.25,0.0,502.0354919433594,1.0,280.35809326171875,283.6381225585937,299.54620361328125,302.65216064453125,293.1499938964844,293.1499938964844,280.6499938964844,41220.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739621102809906,1.0,0.0,0.0,3.409825325012207,3.4098479747772217,7.758138735880493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.87646484375,0.0,1318.507568359375,1895.4371337890625,0.0,1936.35302734375,0.85686856508255,1.0,0.0,3.0,1.0,0.0
17663880,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4204269051551819,0.3108048141002655,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222058653831482,0.2698459327220917,0.2557942271232605,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413638472557068,0.2057603895664215,0.1444711536169052,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8851053714752197,0.240178644657135,0.228038027882576,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229244112968445,0.1282522678375244,0.5814130902290344,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.22979736328125,297.2793273925781,284.8935546875,1.0,0.3405540287494659,1.0,1.0,0.7040659785270691,1.0,-1.8250192403793333,0.8626328706741333,0.9623863101005554,0.4421021044254303,0.8155070543289185,0.8155070543289185,0.0,50.54148483276367,52.0,46897.25,0.0,502.0354919433594,1.0,280.35809326171875,283.6381225585937,299.54620361328125,302.65216064453125,293.1499938964844,293.1499938964844,280.6499938964844,41220.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739621102809906,1.0,0.0,0.0,3.409825325012207,3.4098479747772217,7.758138735880493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.87646484375,0.0,1318.507568359375,1895.4371337890625,0.0,1936.35302734375,0.85686856508255,1.0,0.0,3.0,1.0,0.0
17663940,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4255739748477936,0.3098596334457397,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264170527458192,0.2724129259586334,0.2580195069313049,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.843772292137146,0.2071866691112518,0.1453376710414886,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8877917528152466,0.2417711913585662,0.2293668538331985,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7240284085273743,0.1285943388938903,0.5824944972991943,285.02496337890625,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.29254150390625,285.0205383300781,1.0,0.341308981180191,1.0,1.0,0.7039095163345337,1.0,-1.830486416816712,0.8654327988624573,0.9650536179542542,0.4436253011226654,0.93830406665802,0.93830406665802,0.0,50.489505767822266,55.0,46655.9609375,0.0,505.4575500488281,1.0,280.6412048339844,283.7542419433594,299.5597229003906,302.5796813964844,293.1499938964844,293.1499938964844,280.3500061035156,32079.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288686633110046,1.0,0.0,0.0,3.5861549377441406,3.5861778259277344,8.581266683904687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.7265625,0.0,1434.4720458984375,1895.4371337890625,0.0,1845.5975341796875,0.8879261016845703,1.0,0.0,3.0,1.0,0.0
17664000,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4255739748477936,0.3098596334457397,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264170527458192,0.2724129259586334,0.2580195069313049,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.843772292137146,0.2071866691112518,0.1453376710414886,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8877917528152466,0.2417711913585662,0.2293668538331985,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7240284085273743,0.1285943388938903,0.5824944972991943,285.02496337890625,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.29254150390625,285.0205383300781,1.0,0.341308981180191,1.0,1.0,0.7039095163345337,1.0,-1.830486416816712,0.8654327988624573,0.9650536179542542,0.4436253011226654,0.93830406665802,0.93830406665802,0.0,50.489505767822266,55.0,46655.9609375,0.0,505.4575500488281,1.0,280.6412048339844,283.7542419433594,299.5597229003906,302.5796813964844,293.1499938964844,293.1499938964844,280.3500061035156,32079.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288686633110046,1.0,0.0,0.0,3.5861549377441406,3.5861778259277344,8.581266683904687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.7265625,0.0,1434.4720458984375,1895.4371337890625,0.0,1845.5975341796875,0.8879261016845703,1.0,0.0,3.0,1.0,0.0
17664060,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4285940825939178,0.3123689293861389,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926450252532959,0.2744423747062683,0.2601328790187835,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430582284927368,0.2081169188022613,0.1461241990327835,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886961042881012,0.2428718656301498,0.2305930256843567,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225570678710938,0.128668874502182,0.5833876729011536,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.22955322265625,297.293212890625,284.8992919921875,1.0,0.3432205319404602,1.0,1.0,0.7039555907249451,1.0,-1.8395256996154783,0.8699150085449219,0.9696106910705566,0.4460858702659607,0.8243553638458252,0.8243553638458252,0.0,51.15713882446289,58.0,47121.96875,0.0,513.5125732421875,1.0,280.35809326171875,283.6356201171875,299.5667419433594,302.6827697753906,293.1499938964844,293.1499938964844,280.6499938964844,40312.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399911284446716,1.0,0.0,0.0,3.4291832447052,3.429205894470215,7.846476250961132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.32177734375,0.0,1331.4080810546875,1895.4371337890625,0.0,1939.505126953125,0.8602030873298645,1.0,0.0,3.0,1.0,0.0
17664120,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4285940825939178,0.3123689293861389,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926450252532959,0.2744423747062683,0.2601328790187835,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430582284927368,0.2081169188022613,0.1461241990327835,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886961042881012,0.2428718656301498,0.2305930256843567,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225570678710938,0.128668874502182,0.5833876729011536,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.22955322265625,297.293212890625,284.8992919921875,1.0,0.3432205319404602,1.0,1.0,0.7039555907249451,1.0,-1.8395256996154783,0.8699150085449219,0.9696106910705566,0.4460858702659607,0.8243553638458252,0.8243553638458252,0.0,51.15713882446289,58.0,47121.96875,0.0,513.5125732421875,1.0,280.35809326171875,283.6356201171875,299.5667419433594,302.6827697753906,293.1499938964844,293.1499938964844,280.6499938964844,40312.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399911284446716,1.0,0.0,0.0,3.4291832447052,3.429205894470215,7.846476250961132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.32177734375,0.0,1331.4080810546875,1895.4371337890625,0.0,1939.505126953125,0.8602030873298645,1.0,0.0,3.0,1.0,0.0
17664180,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4309500455856323,0.3169459998607635,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243598580360411,0.2770389914512634,0.2624183595180511,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407980799674988,0.2095371931791305,0.1470122188329696,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843272924423218,0.2444534003734588,0.2319461703300476,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197100520133972,0.1289996057748794,0.5845397114753723,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2276611328125,297.2936096191406,285.0350646972656,1.0,0.346011221408844,1.0,1.0,0.7040016651153564,1.0,-1.8518372774124143,0.8760294914245605,0.975807785987854,0.4494251906871795,0.9585328698158264,0.9585328698158264,0.0,52.29117202758789,61.0,47139.0,0.0,525.3084106445312,1.0,280.6416931152344,283.7592163085937,299.5791015625,302.6246337890625,293.1499938964844,293.1499938964844,280.3500061035156,31563.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309473156929016,1.0,0.0,0.0,3.618362665176392,3.618385553359986,8.736097356631944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.35546875,0.0,1465.3458251953125,1895.4371337890625,0.0,1863.012939453125,0.8948266506195068,1.0,0.0,3.0,1.0,0.0
17664240,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4309500455856323,0.3169459998607635,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243598580360411,0.2770389914512634,0.2624183595180511,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407980799674988,0.2095371931791305,0.1470122188329696,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843272924423218,0.2444534003734588,0.2319461703300476,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197100520133972,0.1289996057748794,0.5845397114753723,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2276611328125,297.2936096191406,285.0350646972656,1.0,0.346011221408844,1.0,1.0,0.7040016651153564,1.0,-1.8518372774124143,0.8760294914245605,0.975807785987854,0.4494251906871795,0.9585328698158264,0.9585328698158264,0.0,52.29117202758789,61.0,47139.0,0.0,525.3084106445312,1.0,280.6416931152344,283.7592163085937,299.5791015625,302.6246337890625,293.1499938964844,293.1499938964844,280.3500061035156,31563.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309473156929016,1.0,0.0,0.0,3.618362665176392,3.618385553359986,8.736097356631944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.35546875,0.0,1465.3458251953125,1895.4371337890625,0.0,1863.012939453125,0.8948266506195068,1.0,0.0,3.0,1.0,0.0
17664300,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4312965869903564,0.3197874724864959,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228206276893616,0.2781572043895721,0.2636389136314392,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.839322030544281,0.2100820094347,0.1475052684545517,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8826040625572205,0.2450834065675735,0.2326923608779907,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180148363113403,0.1291064769029617,0.585417628288269,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2240905761719,297.2880249023437,284.8725280761719,1.0,0.3476974964141845,1.0,1.0,0.7040246725082397,1.0,-1.8592569828033447,0.8797116279602051,0.9795454144477844,0.4514626264572143,0.86626136302948,0.86626136302948,0.0,52.998268127441406,61.0,48081.71484375,0.0,532.56103515625,1.0,280.3978881835937,283.5807800292969,299.5928039550781,302.83087158203125,293.1499938964844,293.1499938964844,280.3500061035156,35561.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510420680046082,1.0,0.0,0.0,3.6247329711914062,3.624756813049317,8.766886026023712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.73681640625,0.0,1501.9774169921875,1895.4371337890625,0.0,2034.4732666015625,0.8969578742980957,1.0,0.0,3.0,1.0,0.0
