time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4308384656906128,0.3236071169376373,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198658466339112,0.2790826857089996,0.2645899057388305,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367544412612915,0.2104474604129791,0.1478170901536941,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796849846839905,0.2455298602581024,0.2331929355859756,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153936624526978,0.1291147321462631,0.5857237577438354,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2179870605469,297.2772216796875,284.8999328613281,1.0,0.3495089113712311,1.0,1.0,0.7042147517204285,1.0,-1.8663285970687864,0.8831523656845093,0.9831762313842772,0.4533373713493347,0.8430688977241516,0.8430688977241516,0.0,53.89023971557617,64.0,47977.921875,0.0,540.21533203125,1.0,280.3580627441406,283.6220703125,299.5854797363281,302.7509155273437,293.1499938964844,293.1499938964844,280.6499938964844,39325.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744329571723938,1.0,0.0,0.0,3.506645917892456,3.506669044494629,8.204972345993156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.783203125,0.0,1403.3531494140625,1895.4371337890625,0.0,1976.5982666015625,0.8761951327323914,1.0,0.0,3.0,1.0,0.0
17664420,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4301390051841736,0.3312994837760925,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914669632911682,0.2817015051841736,0.2669073045253753,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321899771690369,0.2118478715419769,0.1487018316984176,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8744078278541565,0.2470867037773132,0.2345371693372726,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104366421699524,0.129509299993515,0.5872545838356018,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2147521972656,297.27020263671875,285.0496826171875,1.0,0.3535229563713074,1.0,1.0,0.7045947909355164,1.0,-1.882860541343689,0.8912219405174255,0.9916386008262634,0.4577124416828155,0.9898041486740112,0.9898041486740112,0.0,55.767845153808594,67.0,48127.80859375,0.0,557.6531372070312,1.0,280.64239501953125,283.7608337402344,299.59619140625,302.70037841796875,293.1499938964844,293.1499938964844,280.3500061035156,31391.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365263104438782,1.0,0.0,0.0,3.692761898040772,3.692785501480103,9.099046565097524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.044921875,0.0,1546.3773193359375,1895.4371337890625,0.0,1910.0643310546875,0.9115187525749208,1.0,0.0,3.0,1.0,0.0
17664480,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4301390051841736,0.3312994837760925,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914669632911682,0.2817015051841736,0.2669073045253753,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321899771690369,0.2118478715419769,0.1487018316984176,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8744078278541565,0.2470867037773132,0.2345371693372726,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104366421699524,0.129509299993515,0.5872545838356018,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2147521972656,297.27020263671875,285.0496826171875,1.0,0.3535229563713074,1.0,1.0,0.7045947909355164,1.0,-1.882860541343689,0.8912219405174255,0.9916386008262634,0.4577124416828155,0.9898041486740112,0.9898041486740112,0.0,55.767845153808594,67.0,48127.80859375,0.0,557.6531372070312,1.0,280.64239501953125,283.7608337402344,299.59619140625,302.70037841796875,293.1499938964844,293.1499938964844,280.3500061035156,31391.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365263104438782,1.0,0.0,0.0,3.692761898040772,3.692785501480103,9.099046565097524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.044921875,0.0,1546.3773193359375,1895.4371337890625,0.0,1910.0643310546875,0.9115187525749208,1.0,0.0,3.0,1.0,0.0
17664540,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272132217884063,0.3402595520019531,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084134101867676,0.283752828836441,0.2691290080547333,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826715886592865,0.2127258777618408,0.1495141685009002,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681499361991882,0.2481287121772766,0.2357910424470901,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044626474380493,0.1296437978744506,0.5887424945831299,284.88580322265625,284.95001220703125,301.3704528808594,296.6010437011719,299.2108764648437,297.2590026855469,284.8926086425781,1.0,0.3579537868499756,1.0,1.0,0.704974889755249,1.0,-1.9005558490753167,0.8998627066612244,1.0006930828094482,0.4624509811401367,0.8672975301742554,0.8672975301742554,0.0,57.96895980834961,70.0,49154.58984375,0.0,577.2487182617188,1.0,280.3568115234375,283.5950622558594,299.6015930175781,302.8416442871094,293.1499938964844,293.1499938964844,280.6499938964844,38621.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512000203132629,1.0,0.0,0.0,3.621793508529663,3.621817827224731,8.752672329137567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.64892578125,0.0,1521.4786376953125,1895.4371337890625,0.0,2035.84228515625,0.9007167220115662,1.0,0.0,3.0,1.0,0.0
17664600,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272132217884063,0.3402595520019531,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084134101867676,0.283752828836441,0.2691290080547333,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826715886592865,0.2127258777618408,0.1495141685009002,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681499361991882,0.2481287121772766,0.2357910424470901,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044626474380493,0.1296437978744506,0.5887424945831299,284.88580322265625,284.95001220703125,301.3704528808594,296.6010437011719,299.2108764648437,297.2590026855469,284.8926086425781,1.0,0.3579537868499756,1.0,1.0,0.704974889755249,1.0,-1.9005558490753167,0.8998627066612244,1.0006930828094482,0.4624509811401367,0.8672975301742554,0.8672975301742554,0.0,57.96895980834961,70.0,49154.58984375,0.0,577.2487182617188,1.0,280.3568115234375,283.5950622558594,299.6015930175781,302.8416442871094,293.1499938964844,293.1499938964844,280.6499938964844,38621.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512000203132629,1.0,0.0,0.0,3.621793508529663,3.621817827224731,8.752672329137567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.64892578125,0.0,1521.4786376953125,1895.4371337890625,0.0,2035.84228515625,0.9007167220115662,1.0,0.0,3.0,1.0,0.0
17664660,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4241291284561157,0.3498685956001282,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022208452224731,0.2863501608371734,0.2714327275753021,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.821020781993866,0.2140626013278961,0.1503613591194152,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861709475517273,0.2496210485696792,0.2370834946632385,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6980999112129211,0.1299507468938827,0.5900437831878662,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.214111328125,297.258056640625,285.0580749511719,1.0,0.3626432716846466,1.0,1.0,0.7055909633636475,1.0,-1.918990969657898,0.9087818264961244,1.0102092027664185,0.4672665596008301,1.0,1.0,0.0,60.37348556518555,58.0,49119.625,0.0,598.3857421875,1.0,280.64288330078125,283.7518005371094,299.6102294921875,302.7784423828125,293.1499938964844,293.1499938964844,280.3500061035156,32149.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427096962928772,1.0,0.0,0.0,3.778050184249878,3.778074741363525,9.524205211164372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.568359375,0.0,1650.5296630859375,1895.4371337890625,0.0,1962.7193603515625,0.9311158061027528,1.0,0.0,3.0,1.0,0.0
17664720,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4241291284561157,0.3498685956001282,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022208452224731,0.2863501608371734,0.2714327275753021,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.821020781993866,0.2140626013278961,0.1503613591194152,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861709475517273,0.2496210485696792,0.2370834946632385,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6980999112129211,0.1299507468938827,0.5900437831878662,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.214111328125,297.258056640625,285.0580749511719,1.0,0.3626432716846466,1.0,1.0,0.7055909633636475,1.0,-1.918990969657898,0.9087818264961244,1.0102092027664185,0.4672665596008301,1.0,1.0,0.0,60.37348556518555,58.0,49119.625,0.0,598.3857421875,1.0,280.64288330078125,283.7518005371094,299.6102294921875,302.7784423828125,293.1499938964844,293.1499938964844,280.3500061035156,32149.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427096962928772,1.0,0.0,0.0,3.778050184249878,3.778074741363525,9.524205211164372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.568359375,0.0,1650.5296630859375,1895.4371337890625,0.0,1962.7193603515625,0.9311158061027528,1.0,0.0,3.0,1.0,0.0
17664780,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4209955632686615,0.3465443551540375,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077277183532716,0.288347989320755,0.2735320329666137,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246514797210693,0.214851826429367,0.1510555744171142,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657669425010681,0.2505741417407989,0.2381777614355087,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006412148475647,0.1299252659082412,0.590457558631897,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21600341796875,297.2528686523437,284.8747863769531,1.0,0.3616767823696136,1.0,1.0,0.7062070965766907,1.0,-1.9201838970184328,0.9090601801872252,1.0111236572265625,0.4674987494945526,0.8786217570304871,0.8786217570304871,0.0,59.72289276123047,46.0,49811.15625,0.0,597.1242065429688,1.0,280.35711669921875,283.5609436035156,299.61407470703125,302.9042358398437,293.1499938964844,293.1499938964844,280.6499938964844,38780.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557147741317749,1.0,0.0,0.0,3.7118821144104,3.711907148361206,9.193515779770678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.671875,0.0,1624.27001953125,1895.4371337890625,0.0,2075.0927734375,0.9204787015914916,1.0,0.0,3.0,1.0,0.0
17664840,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4209955632686615,0.3465443551540375,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077277183532716,0.288347989320755,0.2735320329666137,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246514797210693,0.214851826429367,0.1510555744171142,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657669425010681,0.2505741417407989,0.2381777614355087,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006412148475647,0.1299252659082412,0.590457558631897,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21600341796875,297.2528686523437,284.8747863769531,1.0,0.3616767823696136,1.0,1.0,0.7062070965766907,1.0,-1.9201838970184328,0.9090601801872252,1.0111236572265625,0.4674987494945526,0.8786217570304871,0.8786217570304871,0.0,59.72289276123047,46.0,49811.15625,0.0,597.1242065429688,1.0,280.35711669921875,283.5609436035156,299.61407470703125,302.9042358398437,293.1499938964844,293.1499938964844,280.6499938964844,38780.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557147741317749,1.0,0.0,0.0,3.7118821144104,3.711907148361206,9.193515779770678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.671875,0.0,1624.27001953125,1895.4371337890625,0.0,2075.0927734375,0.9204787015914916,1.0,0.0,3.0,1.0,0.0
17664900,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.421076238155365,0.3406915664672851,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145770072937012,0.2894827723503113,0.2744007110595703,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293993473052979,0.2153562158346176,0.1512741893529892,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8711684942245483,0.251151978969574,0.2385455518960952,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046740651130676,0.1299422830343246,0.5899917483329773,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2191467285156,297.2534484863281,285.02984619140625,1.0,0.359533816576004,1.0,1.0,0.7065151333808899,1.0,-1.914347171783448,0.9060121178627014,1.0083351135253906,0.4657743573188782,0.9715063571929932,0.9715063571929932,0.0,58.39191436767578,46.0,49018.3828125,0.0,588.5340576171875,1.0,280.6034851074219,283.7281799316406,299.6072692871094,302.7152404785156,293.1499938964844,293.1499938964844,280.6499938964844,34587.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369951009750366,1.0,0.0,0.0,3.737893581390381,3.737918376922608,9.322817504653358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.6494140625,0.0,1622.350830078125,1895.4371337890625,0.0,1914.0379638671875,0.9261565804481506,1.0,0.0,3.0,1.0,0.0
17664960,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4226958751678467,0.331731915473938,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255040287971495,0.290827989578247,0.2755343317985534,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369846940040588,0.2160459756851196,0.1516615003347396,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797988891601562,0.251915693283081,0.239138662815094,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112905383110046,0.1300920248031616,0.5901018381118774,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2249755859375,297.25830078125,285.01812744140625,1.0,0.3564906120300293,1.0,1.0,0.7067210078239441,1.0,-1.9062615633010864,0.9018893241882324,1.004372239112854,0.463462769985199,1.0,1.0,0.0,56.41416549682617,49.0,48988.3125,0.0,576.2807006835938,1.0,280.6435241699219,283.70977783203125,299.620361328125,302.7952880859375,293.1499938964844,293.1499938964844,280.3500061035156,32933.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433356046676636,1.0,0.0,0.0,3.8232271671295166,3.823252439498901,9.753342737894857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3046875,0.0,1710.5377197265625,1895.4371337890625,0.0,1968.0780029296875,0.9420236349105836,1.0,0.0,3.0,1.0,0.0
17665020,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4265674948692322,0.3221226632595062,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9387421607971193,0.292809784412384,0.2775276303291321,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8458502888679504,0.2167938947677612,0.1522617489099502,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898880481719971,0.2528098225593567,0.240090861916542,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182641625404358,0.1301371604204177,0.5903345346450806,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347106933594,297.25994873046875,284.861328125,1.0,0.3539533019065857,1.0,1.0,0.7071327567100525,1.0,-1.899250864982605,0.8982494473457336,1.0010013580322266,0.4612404108047485,0.8521097898483276,0.8521097898483276,0.0,54.3815803527832,52.0,49173.578125,0.0,564.7105712890625,1.0,280.3562316894531,283.5590515136719,299.6227722167969,302.8745422363281,293.1499938964844,293.1499938964844,280.6499938964844,41092.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520299553871155,1.0,0.0,0.0,3.660778045654297,3.660803079605103,8.942111549004039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.53759765625,0.0,1583.407470703125,1895.4371337890625,0.0,2043.0389404296875,0.91127610206604,1.0,0.0,3.0,1.0,0.0
17665080,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4265674948692322,0.3221226632595062,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9387421607971193,0.292809784412384,0.2775276303291321,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8458502888679504,0.2167938947677612,0.1522617489099502,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898880481719971,0.2528098225593567,0.240090861916542,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182641625404358,0.1301371604204177,0.5903345346450806,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347106933594,297.25994873046875,284.861328125,1.0,0.3539533019065857,1.0,1.0,0.7071327567100525,1.0,-1.899250864982605,0.8982494473457336,1.0010013580322266,0.4612404108047485,0.8521097898483276,0.8521097898483276,0.0,54.3815803527832,52.0,49173.578125,0.0,564.7105712890625,1.0,280.3562316894531,283.5590515136719,299.6227722167969,302.8745422363281,293.1499938964844,293.1499938964844,280.6499938964844,41092.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520299553871155,1.0,0.0,0.0,3.660778045654297,3.660803079605103,8.942111549004039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.53759765625,0.0,1583.407470703125,1895.4371337890625,0.0,2043.0389404296875,0.91127610206604,1.0,0.0,3.0,1.0,0.0
17665140,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4316165149211883,0.3173760175704956,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469358921051024,0.2955135703086853,0.2797801196575165,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851226270198822,0.2181268334388733,0.153008297085762,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958852887153625,0.2542761564254761,0.2412267327308654,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7219810485839844,0.1305045634508133,0.5912279486656189,285.02789306640625,284.95001220703125,301.45001220703125,296.6294250488281,299.25177001953125,297.2698974609375,285.0242614746094,1.0,0.3532511293888092,1.0,1.0,0.7075445055961609,1.0,-1.8995829820632928,0.8982551693916321,1.0013278722763062,0.4610869586467743,0.9883537292480468,0.9883537292480468,0.0,53.48737335205078,55.0,48633.69140625,0.0,562.0548706054688,1.0,280.6432800292969,283.71856689453125,299.6300964355469,302.77740478515625,293.1499938964844,293.1499938964844,280.3500061035156,32912.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402801513671875,1.0,0.0,0.0,3.7834062576293945,3.783431053161621,9.551229140924988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3984375,0.0,1662.77197265625,1895.4371337890625,0.0,1941.9683837890625,0.9329754710197448,1.0,0.0,3.0,1.0,0.0
17665200,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4316165149211883,0.3173760175704956,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469358921051024,0.2955135703086853,0.2797801196575165,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851226270198822,0.2181268334388733,0.153008297085762,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958852887153625,0.2542761564254761,0.2412267327308654,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7219810485839844,0.1305045634508133,0.5912279486656189,285.02789306640625,284.95001220703125,301.45001220703125,296.6294250488281,299.25177001953125,297.2698974609375,285.0242614746094,1.0,0.3532511293888092,1.0,1.0,0.7075445055961609,1.0,-1.8995829820632928,0.8982551693916321,1.0013278722763062,0.4610869586467743,0.9883537292480468,0.9883537292480468,0.0,53.48737335205078,55.0,48633.69140625,0.0,562.0548706054688,1.0,280.6432800292969,283.71856689453125,299.6300964355469,302.77740478515625,293.1499938964844,293.1499938964844,280.3500061035156,32912.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402801513671875,1.0,0.0,0.0,3.7834062576293945,3.783431053161621,9.551229140924988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3984375,0.0,1662.77197265625,1895.4371337890625,0.0,1941.9683837890625,0.9329754710197448,1.0,0.0,3.0,1.0,0.0
17665260,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4351665079593658,0.3166777789592743,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950574278831482,0.2977326512336731,0.2820682525634765,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531177043914795,0.2189451158046722,0.1537219882011413,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979659676551819,0.2552363872528076,0.2423263937234878,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.722891628742218,0.1306364983320236,0.592313289642334,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2678527832031,297.2721862792969,284.8793029785156,1.0,0.3540368378162384,1.0,1.0,0.707575798034668,1.0,-1.904971957206726,0.9009243845939636,1.0040476322174072,0.4625341892242431,0.8568016290664673,0.8568016290664673,0.0,53.48339080810547,73.0,49099.94921875,0.0,565.8566284179688,1.0,280.3565979003906,283.57177734375,299.63427734375,302.8761291503906,293.1499938964844,293.1499938964844,280.6499938964844,40365.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75041264295578,1.0,0.0,0.0,3.642198324203491,3.6422231197357178,8.85157305674511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.0205078125,0.0,1557.102294921875,1895.4371337890625,0.0,2029.02197265625,0.9068109393119812,1.0,0.0,3.0,1.0,0.0
17665320,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4351665079593658,0.3166777789592743,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950574278831482,0.2977326512336731,0.2820682525634765,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531177043914795,0.2189451158046722,0.1537219882011413,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979659676551819,0.2552363872528076,0.2423263937234878,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.722891628742218,0.1306364983320236,0.592313289642334,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2678527832031,297.2721862792969,284.8793029785156,1.0,0.3540368378162384,1.0,1.0,0.707575798034668,1.0,-1.904971957206726,0.9009243845939636,1.0040476322174072,0.4625341892242431,0.8568016290664673,0.8568016290664673,0.0,53.48339080810547,73.0,49099.94921875,0.0,565.8566284179688,1.0,280.3565979003906,283.57177734375,299.63427734375,302.8761291503906,293.1499938964844,293.1499938964844,280.6499938964844,40365.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75041264295578,1.0,0.0,0.0,3.642198324203491,3.6422231197357178,8.85157305674511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.0205078125,0.0,1557.102294921875,1895.4371337890625,0.0,2029.02197265625,0.9068109393119812,1.0,0.0,3.0,1.0,0.0
17665380,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4365256130695343,0.3329725861549377,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359886646270752,0.3006697595119476,0.2846956253051758,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410956859588623,0.2203362882137298,0.1546192765235901,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843154311180115,0.2567607760429382,0.2436651289463043,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.712051510810852,0.1310583055019378,0.5941912531852722,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2877502441406,297.2743530273437,285.0659484863281,1.0,0.3618620932102203,1.0,1.0,0.707607090473175,1.0,-1.9326122999191284,0.914724588394165,1.0178875923156738,0.4699618518352508,1.0,1.0,0.0,57.27610778808594,91.0,49210.87890625,0.0,598.2066650390625,1.0,280.64324951171875,283.7466735839844,299.64892578125,302.81494140625,293.1499938964844,293.1499938964844,280.3500061035156,32350.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408433556556702,1.0,0.0,0.0,3.790073156356812,3.790097951889038,9.584919098415412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.26953125,0.0,1666.3109130859375,1895.4371337890625,0.0,1946.771728515625,0.9340842366218568,1.0,0.0,3.0,1.0,0.0
17665440,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4365256130695343,0.3329725861549377,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359886646270752,0.3006697595119476,0.2846956253051758,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410956859588623,0.2203362882137298,0.1546192765235901,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843154311180115,0.2567607760429382,0.2436651289463043,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.712051510810852,0.1310583055019378,0.5941912531852722,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2877502441406,297.2743530273437,285.0659484863281,1.0,0.3618620932102203,1.0,1.0,0.707607090473175,1.0,-1.9326122999191284,0.914724588394165,1.0178875923156738,0.4699618518352508,1.0,1.0,0.0,57.27610778808594,91.0,49210.87890625,0.0,598.2066650390625,1.0,280.64324951171875,283.7466735839844,299.64892578125,302.81494140625,293.1499938964844,293.1499938964844,280.3500061035156,32350.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408433556556702,1.0,0.0,0.0,3.790073156356812,3.790097951889038,9.584919098415412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.26953125,0.0,1666.3109130859375,1895.4371337890625,0.0,1946.771728515625,0.9340842366218568,1.0,0.0,3.0,1.0,0.0
17665500,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.434559166431427,0.3463442921638489,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236713647842408,0.3020159304141998,0.2862103879451751,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8317590951919556,0.220918521285057,0.1551961004734039,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735944032669067,0.257417768239975,0.244513139128685,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030173540115356,0.1312434375286102,0.5957932472229004,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,299.2950134277344,297.2680969238281,284.9208068847656,1.0,0.3678330183029175,1.0,1.0,0.7076227068901062,1.0,-1.9541183710098269,0.9254400730133056,1.028678297996521,0.4758719801902771,0.9475128650665284,0.9475128650665284,0.0,60.49089050292969,91.0,50644.71875,0.0,624.8477783203125,1.0,280.394287109375,283.5760498046875,299.6659545898437,303.0453796386719,293.1499938964844,293.1499938964844,280.3500061035156,34237.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613540887832642,1.0,0.0,0.0,3.82135796546936,3.821383237838745,9.743807822815145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.7734375,0.0,1718.4925537109375,1895.4371337890625,0.0,2124.460205078125,0.9414013624191284,1.0,0.0,3.0,1.0,0.0
17665560,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4302762150764465,0.3630788326263428,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087480306625366,0.3031228482723236,0.287467360496521,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.820304811000824,0.2212807089090347,0.1556043773889541,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606680035591125,0.257854163646698,0.2451359778642654,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6917990446090698,0.1312916725873947,0.5969117283821106,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.30133056640625,297.2592163085937,284.9278869628906,1.0,0.3748883605003357,1.0,1.0,0.7080569267272949,1.0,-1.978301167488098,0.937319278717041,1.0409818887710571,0.4823696315288543,0.9277690649032592,0.9277690649032592,0.0,64.60613250732422,94.0,51118.51171875,0.0,657.140625,1.0,280.3563232421875,283.58160400390625,299.664794921875,303.0091552734375,293.1499938964844,293.1499938964844,280.04998779296875,36554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581900358200073,1.0,0.0,0.0,3.783698081970215,3.7837235927581774,9.55270252234186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.982421875,0.0,1691.362548828125,1895.4371337890625,0.0,2096.716064453125,0.935606062412262,1.0,0.0,3.0,1.0,0.0
17665620,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.988459587097168,0.418768972158432,0.3795672357082367,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8831605911254883,0.3051716387271881,0.2897462546825409,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7972103357315063,0.2218279838562011,0.1562482118606567,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8371107578277588,0.2585410177707672,0.2461412847042083,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6703029274940491,0.1310446262359619,0.5978149175643921,284.8829345703125,284.95001220703125,301.6046447753906,296.6820678710937,299.31658935546875,297.2460327148437,284.8893737792969,1.0,0.3853105902671814,1.0,1.0,0.7089253664016724,1.0,-2.00364637374878,0.9494985938072203,1.054147720336914,0.4893044829368591,0.8466925024986267,0.8466925024986267,0.0,73.00334930419922,97.0,52060.3125,0.0,705.7998657226562,1.0,280.05731201171875,283.52783203125,299.6802673339844,303.0965881347656,293.1499938964844,293.1499938964844,280.3500061035156,40908.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642278075218201,1.0,0.0,0.0,3.581751585006714,3.5817759037017822,8.560206765650946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.03955078125,0.0,1494.5980224609375,1895.4371337890625,0.0,2149.75634765625,0.8947861194610596,1.0,0.0,3.0,1.0,0.0
17665680,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.988459587097168,0.418768972158432,0.3795672357082367,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8831605911254883,0.3051716387271881,0.2897462546825409,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7972103357315063,0.2218279838562011,0.1562482118606567,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8371107578277588,0.2585410177707672,0.2461412847042083,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6703029274940491,0.1310446262359619,0.5978149175643921,284.8829345703125,284.95001220703125,301.6046447753906,296.6820678710937,299.31658935546875,297.2460327148437,284.8893737792969,1.0,0.3853105902671814,1.0,1.0,0.7089253664016724,1.0,-2.00364637374878,0.9494985938072203,1.054147720336914,0.4893044829368591,0.8466925024986267,0.8466925024986267,0.0,73.00334930419922,97.0,52060.3125,0.0,705.7998657226562,1.0,280.05731201171875,283.52783203125,299.6802673339844,303.0965881347656,293.1499938964844,293.1499938964844,280.3500061035156,40908.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642278075218201,1.0,0.0,0.0,3.581751585006714,3.5817759037017822,8.560206765650946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.03955078125,0.0,1494.5980224609375,1895.4371337890625,0.0,2149.75634765625,0.8947861194610596,1.0,0.0,3.0,1.0,0.0
17665740,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9586707949638368,0.4142493009567261,0.3740642666816711,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8614934682846069,0.3079238533973694,0.2924782633781433,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763825058937073,0.2229621261358261,0.1571613252162933,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.817071259021759,0.2598192393779754,0.2475088536739349,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516584753990173,0.1309048384428024,0.5983795523643494,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.24969482421875,285.0249328613281,1.0,0.3927288651466369,1.0,1.0,0.709793746471405,1.0,-2.004025220870972,0.9493083357810974,1.054716944694519,0.4890245199203491,0.9703693389892578,0.9703693389892578,0.0,81.48724365234375,100.0,51661.9765625,0.0,734.95703125,1.0,280.3424987792969,283.6614990234375,299.7059326171875,303.0334777832031,293.1499938964844,293.1499938964844,280.04998779296875,32764.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541625499725342,1.0,0.0,0.0,3.723371744155884,3.723396062850952,9.250518928638484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.8671875,0.0,1591.642822265625,1895.4371337890625,0.0,2061.56982421875,0.9194605946540833,1.0,0.0,3.0,1.0,0.0
17665800,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9586707949638368,0.4142493009567261,0.3740642666816711,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8614934682846069,0.3079238533973694,0.2924782633781433,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763825058937073,0.2229621261358261,0.1571613252162933,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.817071259021759,0.2598192393779754,0.2475088536739349,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516584753990173,0.1309048384428024,0.5983795523643494,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.24969482421875,285.0249328613281,1.0,0.3927288651466369,1.0,1.0,0.709793746471405,1.0,-2.004025220870972,0.9493083357810974,1.054716944694519,0.4890245199203491,0.9703693389892578,0.9703693389892578,0.0,81.48724365234375,100.0,51661.9765625,0.0,734.95703125,1.0,280.3424987792969,283.6614990234375,299.7059326171875,303.0334777832031,293.1499938964844,293.1499938964844,280.04998779296875,32764.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541625499725342,1.0,0.0,0.0,3.723371744155884,3.723396062850952,9.250518928638484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.8671875,0.0,1591.642822265625,1895.4371337890625,0.0,2061.56982421875,0.9194605946540833,1.0,0.0,3.0,1.0,0.0
17665860,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9370443820953368,0.4112178087234497,0.3715851306915283,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8485381007194519,0.3100419044494629,0.2949396967887878,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763394832611084,0.2235442399978637,0.1578941494226455,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8036583065986633,0.2605576813220978,0.2486480623483657,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6401191353797913,0.13057242333889,0.598499596118927,284.8858947753906,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474365234375,284.8929748535156,1.0,0.3985713422298431,1.0,1.0,0.7108314037322998,1.0,-2.006399631500244,0.950038492679596,1.056361198425293,0.4892513155937195,0.8525457978248596,0.8525457978248596,0.0,87.96318054199219,88.0,52166.1875,0.0,759.0393676757812,1.0,280.0570373535156,283.5262145996094,299.7301330566406,303.1575927734375,293.1499938964844,293.1499938964844,280.3500061035156,39915.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634192705154419,1.0,0.0,0.0,3.588363647460937,3.5883877277374268,8.591840128246986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8740234375,0.0,1494.4713134765625,1895.4371337890625,0.0,2142.6298828125,0.8947370648384094,1.0,0.0,3.0,1.0,0.0
17665920,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9370443820953368,0.4112178087234497,0.3715851306915283,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8485381007194519,0.3100419044494629,0.2949396967887878,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763394832611084,0.2235442399978637,0.1578941494226455,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8036583065986633,0.2605576813220978,0.2486480623483657,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6401191353797913,0.13057242333889,0.598499596118927,284.8858947753906,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474365234375,284.8929748535156,1.0,0.3985713422298431,1.0,1.0,0.7108314037322998,1.0,-2.006399631500244,0.950038492679596,1.056361198425293,0.4892513155937195,0.8525457978248596,0.8525457978248596,0.0,87.96318054199219,88.0,52166.1875,0.0,759.0393676757812,1.0,280.0570373535156,283.5262145996094,299.7301330566406,303.1575927734375,293.1499938964844,293.1499938964844,280.3500061035156,39915.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634192705154419,1.0,0.0,0.0,3.588363647460937,3.5883877277374268,8.591840128246986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8740234375,0.0,1494.4713134765625,1895.4371337890625,0.0,2142.6298828125,0.8947370648384094,1.0,0.0,3.0,1.0,0.0
17665980,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9360143542289734,0.4101541638374328,0.3701508045196533,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510090112686157,0.3128124177455902,0.2973131537437439,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646689414978027,0.2246693521738052,0.1585278064012527,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050334453582764,0.261823445558548,0.2496399879455566,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401265263557434,0.1305906027555465,0.5979129672050476,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3939819335937,297.2525939941406,285.031982421875,1.0,0.3983421921730041,1.0,1.0,0.7118691205978394,1.0,-2.0087718963623047,0.9507847428321838,1.0579872131347656,0.4894151985645294,0.984480619430542,0.984480619430542,0.0,87.89608764648438,76.0,51866.05078125,0.0,760.7960815429688,1.0,280.3428955078125,283.6607666015625,299.761962890625,303.1005554199219,293.1499938964844,293.1499938964844,280.04998779296875,32345.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530932426452637,1.0,0.0,0.0,3.740142107009888,3.740166187286377,9.334036121799728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1669921875,0.0,1607.7703857421875,1895.4371337890625,0.0,2052.271728515625,0.9228008985519408,1.0,0.0,3.0,1.0,0.0
17666040,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9360143542289734,0.4101541638374328,0.3701508045196533,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510090112686157,0.3128124177455902,0.2973131537437439,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646689414978027,0.2246693521738052,0.1585278064012527,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050334453582764,0.261823445558548,0.2496399879455566,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401265263557434,0.1305906027555465,0.5979129672050476,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3939819335937,297.2525939941406,285.031982421875,1.0,0.3983421921730041,1.0,1.0,0.7118691205978394,1.0,-2.0087718963623047,0.9507847428321838,1.0579872131347656,0.4894151985645294,0.984480619430542,0.984480619430542,0.0,87.89608764648438,76.0,51866.05078125,0.0,760.7960815429688,1.0,280.3428955078125,283.6607666015625,299.761962890625,303.1005554199219,293.1499938964844,293.1499938964844,280.04998779296875,32345.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530932426452637,1.0,0.0,0.0,3.740142107009888,3.740166187286377,9.334036121799728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1669921875,0.0,1607.7703857421875,1895.4371337890625,0.0,2052.271728515625,0.9228008985519408,1.0,0.0,3.0,1.0,0.0
17666100,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9410468935966492,0.4092371165752411,0.3695594668388366,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564601540565491,0.314015656709671,0.2985312044620514,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691936492919922,0.2250818163156509,0.1588604152202606,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098178505897522,0.2623073756694793,0.2501570880413055,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6432974934577942,0.1305827796459198,0.5977877974510193,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078369140625,297.2529296875,284.8657531738281,1.0,0.3968331217765808,1.0,1.0,0.7123879194259644,1.0,-2.0103976726531982,0.9513667821884156,1.0590308904647827,0.4896638393402099,0.8868309855461121,0.8868309855461121,0.0,86.0510482788086,76.0,52730.94140625,0.0,755.8407592773438,1.0,280.09527587890625,283.4787292480469,299.78594970703125,303.31365966796875,293.1499938964844,293.1499938964844,280.04998779296875,36044.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700201869010925,1.0,0.0,0.0,3.738447427749634,3.738472223281861,9.325579526375804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.4541015625,0.0,1634.158935546875,1895.4371337890625,0.0,2201.017578125,0.922938585281372,1.0,0.0,3.0,1.0,0.0
17666160,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9473180174827576,0.4080150723457336,0.3684318363666534,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8631622791290283,0.3150220513343811,0.299432635307312,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7747816443443298,0.225319817662239,0.1589893698692321,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8155018091201782,0.2626101672649383,0.2503961324691772,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6473649740219116,0.1304771900177002,0.5969957709312439,284.8788146972656,284.95001220703125,301.8257751464844,296.793212890625,299.420654296875,297.2504577636719,284.8857421875,1.0,0.3945234417915344,1.0,1.0,0.7126656174659729,1.0,-2.0096189975738525,0.9508501887321472,1.0587687492370603,0.4893355369567871,0.8580446243286133,0.8580446243286133,0.0,83.61597442626953,64.0,52414.296875,0.0,746.8557739257812,1.0,280.0569152832031,283.5108947753906,299.79180908203125,303.23565673828125,293.1499938964844,293.1499938964844,280.3500061035156,39736.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626709938049316,1.0,0.0,0.0,3.62063193321228,3.620656490325928,8.747059041525063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.45654296875,0.0,1528.4696044921875,1895.4371337890625,0.0,2136.040771484375,0.901462972164154,1.0,0.0,3.0,1.0,0.0
