time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968703269958496,0.407289981842041,0.3670951426029205,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851076364517212,0.3179436922073364,0.3016497194766998,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.793586254119873,0.226568192243576,0.1594907194375991,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8335797786712646,0.263974666595459,0.2511857748031616,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617880463600159,0.1307107508182525,0.5960530042648315,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.25616455078125,285.03173828125,1.0,0.3883213400840759,1.0,1.0,0.71322101354599,1.0,-2.011089563369751,0.9513612389564514,1.0597282648086548,0.4894472062587738,0.9921169877052308,0.9921169877052308,0.0,76.46479034423828,52.0,52093.5390625,0.0,723.5887451171875,1.0,280.3431091308594,283.65338134765625,299.8282775878906,303.1802978515625,293.1499938964844,293.1499938964844,280.04998779296875,32431.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520297765731812,1.0,0.0,0.0,3.764907360076904,3.764931917190552,9.458055387767672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.3369140625,0.0,1637.26220703125,1895.4371337890625,0.0,2043.0372314453125,0.92845618724823,1.0,0.0,3.0,1.0,0.0
17666280,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968703269958496,0.407289981842041,0.3670951426029205,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851076364517212,0.3179436922073364,0.3016497194766998,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.793586254119873,0.226568192243576,0.1594907194375991,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8335797786712646,0.263974666595459,0.2511857748031616,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617880463600159,0.1307107508182525,0.5960530042648315,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.25616455078125,285.03173828125,1.0,0.3883213400840759,1.0,1.0,0.71322101354599,1.0,-2.011089563369751,0.9513612389564514,1.0597282648086548,0.4894472062587738,0.9921169877052308,0.9921169877052308,0.0,76.46479034423828,52.0,52093.5390625,0.0,723.5887451171875,1.0,280.3431091308594,283.65338134765625,299.8282775878906,303.1802978515625,293.1499938964844,293.1499938964844,280.04998779296875,32431.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520297765731812,1.0,0.0,0.0,3.764907360076904,3.764931917190552,9.458055387767672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.3369140625,0.0,1637.26220703125,1895.4371337890625,0.0,2043.0372314453125,0.92845618724823,1.0,0.0,3.0,1.0,0.0
17666340,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9946220517158508,0.4053747057914734,0.3654366433620453,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9177986979484558,0.3203075230121612,0.303747683763504,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8199416399002075,0.2273496389389038,0.1599188596010208,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8602038621902466,0.2648727893829345,0.2518767416477203,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.684052050113678,0.1307907104492187,0.5952168703079224,284.8764343261719,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.2546081542969,284.8832702636719,1.0,0.3806097209453583,1.0,1.0,0.7137764096260071,1.0,-2.011961936950684,0.9515511989593506,1.0604106187820437,0.4894874989986419,0.863858699798584,0.863858699798584,0.0,67.77749633789062,40.0,52683.796875,0.0,694.5372314453125,1.0,280.0564880371094,283.50054931640625,299.8624267578125,303.3218688964844,293.1499938964844,293.1499938964844,280.3500061035156,39672.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616140842437744,1.0,0.0,0.0,3.6498754024505615,3.649899959564209,8.888927141015301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.89990234375,0.0,1560.5087890625,1895.4371337890625,0.0,2126.744873046875,0.9078548550605774,1.0,0.0,3.0,1.0,0.0
17666400,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9946220517158508,0.4053747057914734,0.3654366433620453,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9177986979484558,0.3203075230121612,0.303747683763504,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8199416399002075,0.2273496389389038,0.1599188596010208,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8602038621902466,0.2648727893829345,0.2518767416477203,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.684052050113678,0.1307907104492187,0.5952168703079224,284.8764343261719,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.2546081542969,284.8832702636719,1.0,0.3806097209453583,1.0,1.0,0.7137764096260071,1.0,-2.011961936950684,0.9515511989593506,1.0604106187820437,0.4894874989986419,0.863858699798584,0.863858699798584,0.0,67.77749633789062,40.0,52683.796875,0.0,694.5372314453125,1.0,280.0564880371094,283.50054931640625,299.8624267578125,303.3218688964844,293.1499938964844,293.1499938964844,280.3500061035156,39672.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616140842437744,1.0,0.0,0.0,3.6498754024505615,3.649899959564209,8.888927141015301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.89990234375,0.0,1560.5087890625,1895.4371337890625,0.0,2126.744873046875,0.9078548550605774,1.0,0.0,3.0,1.0,0.0
17666460,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.4080761671066284,0.3415736258029938,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9526351094245912,0.3232577741146087,0.3060498237609863,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8441958427429199,0.2286047041416168,0.1604661792516708,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8876379728317261,0.2662302553653717,0.2527145743370056,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7060911655426025,0.131133496761322,0.5949040055274963,285.0057983398437,284.95001220703125,302.02069091796875,296.9017333984375,299.5164489746094,297.26226806640625,285.00390625,1.0,0.3705547749996185,1.0,1.0,0.7142948508262634,1.0,-1.987527132034301,0.9391298294067384,1.0483973026275637,0.4826491177082062,0.9717508554458618,0.9717508554458618,0.0,60.362403869628906,43.0,51788.3359375,0.0,649.9056396484375,1.0,280.3422546386719,283.6293640136719,299.90087890625,303.2422790527344,293.1499938964844,293.1499938964844,280.04998779296875,33376.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748849093914032,1.0,0.0,0.0,3.767705202102661,3.767729997634888,9.472118449593836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.927734375,0.0,1647.846435546875,1895.4371337890625,0.0,2015.502685546875,0.9297693967819214,1.0,0.0,3.0,1.0,0.0
17666520,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.4080761671066284,0.3415736258029938,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9526351094245912,0.3232577741146087,0.3060498237609863,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8441958427429199,0.2286047041416168,0.1604661792516708,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8876379728317261,0.2662302553653717,0.2527145743370056,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7060911655426025,0.131133496761322,0.5949040055274963,285.0057983398437,284.95001220703125,302.02069091796875,296.9017333984375,299.5164489746094,297.26226806640625,285.00390625,1.0,0.3705547749996185,1.0,1.0,0.7142948508262634,1.0,-1.987527132034301,0.9391298294067384,1.0483973026275637,0.4826491177082062,0.9717508554458618,0.9717508554458618,0.0,60.362403869628906,43.0,51788.3359375,0.0,649.9056396484375,1.0,280.3422546386719,283.6293640136719,299.90087890625,303.2422790527344,293.1499938964844,293.1499938964844,280.04998779296875,33376.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748849093914032,1.0,0.0,0.0,3.767705202102661,3.767729997634888,9.472118449593836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.927734375,0.0,1647.846435546875,1895.4371337890625,0.0,2015.502685546875,0.9297693967819214,1.0,0.0,3.0,1.0,0.0
17666580,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.4136861562728882,0.3214744627475738,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9748743772506714,0.3256289064884186,0.3083194196224212,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8619043827056885,0.2293682247400283,0.1610078960657119,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9074715375900269,0.26709645986557,0.2535465955734253,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7207984924316406,0.1314239054918289,0.5957402586936951,284.86505126953125,284.95001220703125,302.0892028808594,296.9408874511719,299.5489501953125,297.2654113769531,284.87371826171875,1.0,0.3643606007099151,1.0,1.0,0.7148132920265198,1.0,-1.9686083793640137,0.9295416474342346,1.0390666723251345,0.4770435392856598,0.8382311463356018,0.8382311463356018,0.0,55.9351692199707,61.0,51725.38671875,0.0,620.5535888671875,1.0,280.05694580078125,283.50830078125,299.9374694824219,303.3421630859375,293.1499938964844,293.1499938964844,280.3500061035156,41483.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544347643852234,1.0,0.0,0.0,3.574650526046753,3.574674606323242,8.526296824129531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.3525390625,0.0,1491.123291015625,1895.4371337890625,0.0,2063.939453125,0.893008828163147,1.0,0.0,3.0,1.0,0.0
17666640,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.4136861562728882,0.3214744627475738,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9748743772506714,0.3256289064884186,0.3083194196224212,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8619043827056885,0.2293682247400283,0.1610078960657119,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9074715375900269,0.26709645986557,0.2535465955734253,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7207984924316406,0.1314239054918289,0.5957402586936951,284.86505126953125,284.95001220703125,302.0892028808594,296.9408874511719,299.5489501953125,297.2654113769531,284.87371826171875,1.0,0.3643606007099151,1.0,1.0,0.7148132920265198,1.0,-1.9686083793640137,0.9295416474342346,1.0390666723251345,0.4770435392856598,0.8382311463356018,0.8382311463356018,0.0,55.9351692199707,61.0,51725.38671875,0.0,620.5535888671875,1.0,280.05694580078125,283.50830078125,299.9374694824219,303.3421630859375,293.1499938964844,293.1499938964844,280.3500061035156,41483.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544347643852234,1.0,0.0,0.0,3.574650526046753,3.574674606323242,8.526296824129531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.3525390625,0.0,1491.123291015625,1895.4371337890625,0.0,2063.939453125,0.893008828163147,1.0,0.0,3.0,1.0,0.0
17666700,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.417017787694931,0.3196484446525574,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9777477979660034,0.3271270096302032,0.3095104694366455,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8640743494033813,0.23000068962574,0.161312460899353,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9099622964859008,0.2677727937698364,0.2540017366409302,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.722385823726654,0.1317123919725418,0.596530020236969,285.020751953125,284.95001220703125,302.1239013671875,296.9608154296875,299.5679931640625,297.2704772949219,285.03228759765625,1.0,0.3646515011787414,1.0,1.0,0.715072512626648,1.0,-1.9696885347366333,0.9300152063369752,1.0396733283996582,0.4770673513412475,0.9378875494003296,0.9378875494003296,0.0,55.60829162597656,61.0,51205.7109375,0.0,620.2794799804688,1.0,280.3002624511719,283.671630859375,299.9502258300781,303.178955078125,293.1499938964844,293.1499938964844,280.3500061035156,34787.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736522912979126,1.0,0.0,0.0,3.6201112270355225,3.6201345920562735,8.744543151806283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3447265625,0.0,1491.1715087890625,1895.4371337890625,0.0,1910.03564453125,0.9003633856773376,1.0,0.0,3.0,1.0,0.0
17666760,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.419653445482254,0.3225838840007782,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9765259623527528,0.3288337290287018,0.3110781908035278,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8624179363250732,0.2308119386434555,0.1618546396493911,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9079328775405884,0.2686325013637543,0.2547781765460968,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7209682464599609,0.1321079581975937,0.5982444286346436,285.033447265625,284.95001220703125,302.1588439941406,296.98095703125,299.5882263183594,297.2763977050781,285.0315246582031,1.0,0.3668026030063629,1.0,1.0,0.7150374054908752,1.0,-1.9787297248840328,0.9345386624336244,1.0441910028457642,0.4794989824295044,0.974644660949707,0.974644660949707,0.0,56.38881301879883,79.0,51576.48828125,0.0,629.7750854492188,1.0,280.3426208496094,283.6585693359375,299.9815368652344,303.29547119140625,293.1499938964844,293.1499938964844,280.04998779296875,32556.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434965968132019,1.0,0.0,0.0,3.719597101211548,3.719621181488037,9.23177196909819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.029296875,0.0,1585.730224609375,1895.4371337890625,0.0,1969.4571533203125,0.9184705018997192,1.0,0.0,3.0,1.0,0.0
17666820,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.4191707372665405,0.3418264389038086,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.961028814315796,0.3314768373966217,0.3139256238937378,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8478527069091797,0.2317806631326675,0.1627746373414993,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8914985060691833,0.2697104513645172,0.2561233639717102,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.708592414855957,0.1325255781412124,0.6013723611831665,284.9102478027344,284.95001220703125,302.2292175292969,297.0216064453125,299.6214904785156,297.2722473144531,284.9184875488281,1.0,0.3757441639900207,1.0,1.0,0.7149671912193298,1.0,-2.0117220878601074,0.9510013461112976,1.060720682144165,0.4886009991168976,0.8804011940956116,0.8804011940956116,0.0,61.00630187988281,82.0,52942.96484375,0.0,671.1561279296875,1.0,280.056884765625,283.5272827148437,300.02178955078125,303.47930908203125,293.1499938964844,293.1499938964844,280.3500061035156,38226.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560288310050964,1.0,0.0,0.0,3.6404430866241455,3.640467405319214,8.843044270179234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.06298828125,0.0,1539.1766357421875,1895.4371337890625,0.0,2077.83251953125,0.9052385687828064,1.0,0.0,3.0,1.0,0.0
17666880,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.4191707372665405,0.3418264389038086,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.961028814315796,0.3314768373966217,0.3139256238937378,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8478527069091797,0.2317806631326675,0.1627746373414993,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8914985060691833,0.2697104513645172,0.2561233639717102,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.708592414855957,0.1325255781412124,0.6013723611831665,284.9102478027344,284.95001220703125,302.2292175292969,297.0216064453125,299.6214904785156,297.2722473144531,284.9184875488281,1.0,0.3757441639900207,1.0,1.0,0.7149671912193298,1.0,-2.0117220878601074,0.9510013461112976,1.060720682144165,0.4886009991168976,0.8804011940956116,0.8804011940956116,0.0,61.00630187988281,82.0,52942.96484375,0.0,671.1561279296875,1.0,280.056884765625,283.5272827148437,300.02178955078125,303.47930908203125,293.1499938964844,293.1499938964844,280.3500061035156,38226.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560288310050964,1.0,0.0,0.0,3.6404430866241455,3.640467405319214,8.843044270179234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.06298828125,0.0,1539.1766357421875,1895.4371337890625,0.0,2077.83251953125,0.9052385687828064,1.0,0.0,3.0,1.0,0.0
17666940,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.9990000128746032,0.4143020212650299,0.3598040342330932,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9466696977615356,0.3347760438919067,0.3169436454772949,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8358404040336609,0.2332718670368194,0.1637780964374542,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8777262568473816,0.2713105082511902,0.2575812041759491,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.6970002055168152,0.1330505609512329,0.6041117906570435,285.0982666015625,284.95001220703125,302.29998779296875,297.0625305175781,299.6566772460937,297.2714233398437,285.0991516113281,1.0,0.3837172091007232,1.0,1.0,0.7148970365524292,1.0,-2.04318904876709,0.9666717648506165,1.0765172243118286,0.4974646270275116,1.0,1.0,0.0,65.55745697021484,85.0,53289.046875,0.0,712.3119506835938,1.0,280.3431396484375,283.6932983398437,300.0650939941406,303.4808959960937,293.1499938964844,293.1499938964844,280.04998779296875,32533.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501096129417419,1.0,0.0,0.0,3.800807476043701,3.800832271575928,9.639288691687398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.7041015625,0.0,1680.4984130859375,1895.4371337890625,0.0,2026.3995361328125,0.936497926712036,1.0,0.0,3.0,1.0,0.0
17667000,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.9990000128746032,0.4143020212650299,0.3598040342330932,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9466696977615356,0.3347760438919067,0.3169436454772949,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8358404040336609,0.2332718670368194,0.1637780964374542,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8777262568473816,0.2713105082511902,0.2575812041759491,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.6970002055168152,0.1330505609512329,0.6041117906570435,285.0982666015625,284.95001220703125,302.29998779296875,297.0625305175781,299.6566772460937,297.2714233398437,285.0991516113281,1.0,0.3837172091007232,1.0,1.0,0.7148970365524292,1.0,-2.04318904876709,0.9666717648506165,1.0765172243118286,0.4974646270275116,1.0,1.0,0.0,65.55745697021484,85.0,53289.046875,0.0,712.3119506835938,1.0,280.3431396484375,283.6932983398437,300.0650939941406,303.4808959960937,293.1499938964844,293.1499938964844,280.04998779296875,32533.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501096129417419,1.0,0.0,0.0,3.800807476043701,3.800832271575928,9.639288691687398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.7041015625,0.0,1680.4984130859375,1895.4371337890625,0.0,2026.3995361328125,0.936497926712036,1.0,0.0,3.0,1.0,0.0
17667060,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.990940272808075,0.4071003496646881,0.368204116821289,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9284492135047911,0.3373469412326813,0.3198566734790802,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8219164609909058,0.2341639101505279,0.1647301018238067,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8618770837783813,0.2723307311534881,0.2589870691299438,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6831548810005188,0.1331151276826858,0.606188952922821,284.9158020019531,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.26531982421875,284.91607666015625,1.0,0.3907574117183685,1.0,1.0,0.7162226438522339,1.0,-2.0618512630462646,0.97536700963974,1.0864843130111694,0.5023360848426819,0.9362693428993224,0.9362693428993224,0.0,70.92594146728516,88.0,54784.9921875,0.0,746.7422485351562,1.0,280.0559387207031,283.484130859375,300.1047058105469,303.69244384765625,293.1499938964844,293.1499938964844,279.75,36118.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645227909088135,1.0,0.0,0.0,3.819501638412476,3.8195273876190186,9.734343393574818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.93359375,0.0,1730.9747314453125,1895.4371337890625,0.0,2152.358154296875,0.9429792761802672,1.0,0.0,3.0,1.0,0.0
17667120,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.990940272808075,0.4071003496646881,0.368204116821289,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9284492135047911,0.3373469412326813,0.3198566734790802,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8219164609909058,0.2341639101505279,0.1647301018238067,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8618770837783813,0.2723307311534881,0.2589870691299438,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6831548810005188,0.1331151276826858,0.606188952922821,284.9158020019531,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.26531982421875,284.91607666015625,1.0,0.3907574117183685,1.0,1.0,0.7162226438522339,1.0,-2.0618512630462646,0.97536700963974,1.0864843130111694,0.5023360848426819,0.9362693428993224,0.9362693428993224,0.0,70.92594146728516,88.0,54784.9921875,0.0,746.7422485351562,1.0,280.0559387207031,283.484130859375,300.1047058105469,303.69244384765625,293.1499938964844,293.1499938964844,279.75,36118.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645227909088135,1.0,0.0,0.0,3.819501638412476,3.8195273876190186,9.734343393574818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.93359375,0.0,1730.9747314453125,1895.4371337890625,0.0,2152.358154296875,0.9429792761802672,1.0,0.0,3.0,1.0,0.0
17667180,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.966980516910553,0.4024996161460876,0.3634727299213409,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.906654179096222,0.3393153250217438,0.3219864666461944,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8044377565383911,0.2345183342695236,0.1651842147111892,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8435736298561096,0.2727983891963959,0.2597136795520782,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6665182113647461,0.1326771527528762,0.605686366558075,284.8688659667969,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.257080078125,284.8782043457031,1.0,0.3959378898143768,1.0,1.0,0.7175483107566833,1.0,-2.059814691543579,0.9737903475761414,1.086024284362793,0.5012434124946594,0.8339785933494568,0.8339785933494568,0.0,77.27535247802734,91.0,54884.91796875,0.0,767.1953125,1.0,279.7572937011719,283.4501647949219,300.1394958496094,303.73455810546875,293.1499938964844,293.1499938964844,280.04998779296875,42214.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642133831977844,1.0,0.0,0.0,3.5467379093170166,3.546761989593506,8.393661801164853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.494140625,0.0,1466.4747314453125,1895.4371337890625,0.0,2149.629150390625,0.8884978294372559,1.0,0.0,3.0,1.0,0.0
17667240,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.966980516910553,0.4024996161460876,0.3634727299213409,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.906654179096222,0.3393153250217438,0.3219864666461944,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8044377565383911,0.2345183342695236,0.1651842147111892,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8435736298561096,0.2727983891963959,0.2597136795520782,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6665182113647461,0.1326771527528762,0.605686366558075,284.8688659667969,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.257080078125,284.8782043457031,1.0,0.3959378898143768,1.0,1.0,0.7175483107566833,1.0,-2.059814691543579,0.9737903475761414,1.086024284362793,0.5012434124946594,0.8339785933494568,0.8339785933494568,0.0,77.27535247802734,91.0,54884.91796875,0.0,767.1953125,1.0,279.7572937011719,283.4501647949219,300.1394958496094,303.73455810546875,293.1499938964844,293.1499938964844,280.04998779296875,42214.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642133831977844,1.0,0.0,0.0,3.5467379093170166,3.546761989593506,8.393661801164853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.494140625,0.0,1466.4747314453125,1895.4371337890625,0.0,2149.629150390625,0.8884978294372559,1.0,0.0,3.0,1.0,0.0
17667300,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9580256342887878,0.4017412364482879,0.362396240234375,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9002593159675598,0.3407473564147949,0.3232210278511047,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7983453869819641,0.2350643873214721,0.1655061542987823,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8376671075820923,0.2733945548534393,0.2601975202560425,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6609096527099609,0.1326383054256439,0.6055086851119995,285.01617431640625,284.95001220703125,302.4761047363281,297.1636657714844,299.7311706542969,297.258544921875,285.02569580078125,1.0,0.3981843888759613,1.0,1.0,0.7182111144065857,1.0,-2.0607542991638184,0.9739915728569032,1.08676278591156,0.501194417476654,0.9284965991973876,0.9284965991973876,0.0,79.7532730102539,91.0,54396.953125,0.0,776.6968383789062,1.0,279.9998474121094,283.6010131835937,300.15411376953125,303.5832824707031,293.1499938964844,293.1499938964844,280.04998779296875,34992.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487494349479675,1.0,0.0,0.0,3.6017515659332275,3.6017749309539795,8.656070917822944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.8779296875,0.0,1472.70751953125,1895.4371337890625,0.0,2014.6417236328125,0.8963189125061035,1.0,0.0,3.0,1.0,0.0
17667360,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.951411247253418,0.4013484120368957,0.362019270658493,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.89610356092453,0.3423440456390381,0.3247587084770202,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7942109704017639,0.2357597351074218,0.1660169214010238,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8336520195007324,0.2741454243659973,0.2609378695487976,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6570112109184265,0.1327255517244339,0.6060464382171631,285.01953125,284.95001220703125,302.51080322265625,297.1833801269531,299.74932861328125,297.2621765136719,285.0168151855469,1.0,0.400364875793457,1.0,1.0,0.7186225652694702,1.0,-2.064294815063477,0.97557932138443,1.088715434074402,0.5019908547401428,0.9557811617851256,0.9557811617851256,0.0,81.77796173095703,94.0,54667.62109375,0.0,786.8644409179688,1.0,280.04248046875,283.58349609375,300.1838684082031,303.6969909667969,293.1499938964844,293.1499938964844,279.75,32972.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550731897354126,1.0,0.0,0.0,3.692307710647583,3.692331552505493,9.096808639696974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.7939453125,0.0,1557.8314208984375,1895.4371337890625,0.0,2069.5,0.9125379920005798,1.0,0.0,3.0,1.0,0.0
17667420,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9375365376472472,0.3993038833141327,0.3606328964233398,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8877795338630676,0.3447161018848419,0.3273623287677765,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7858985662460327,0.2364812344312667,0.1667669266462326,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8256896734237671,0.2749868631362915,0.2620649337768554,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6495434045791626,0.1326228976249694,0.6067118644714355,284.89776611328125,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597351074219,284.90447998046875,1.0,0.4043641090393066,1.0,1.0,0.719445526599884,1.0,-2.068814277648926,0.9774739146232604,1.0913403034210205,0.5029675364494324,0.851707935333252,0.851707935333252,0.0,85.837646484375,97.0,55248.78125,0.0,805.0868530273438,1.0,279.7573547363281,283.4656677246094,300.22052001953125,303.83966064453125,293.1499938964844,293.1499938964844,280.04998779296875,39569.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636945843696594,1.0,0.0,0.0,3.556678771972656,3.5567026138305664,8.440780447926954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.5859375,0.0,1457.82958984375,1895.4371337890625,0.0,2145.055908203125,0.8877306580543518,1.0,0.0,3.0,1.0,0.0
17667480,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9375365376472472,0.3993038833141327,0.3606328964233398,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8877795338630676,0.3447161018848419,0.3273623287677765,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7858985662460327,0.2364812344312667,0.1667669266462326,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8256896734237671,0.2749868631362915,0.2620649337768554,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6495434045791626,0.1326228976249694,0.6067118644714355,284.89776611328125,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597351074219,284.90447998046875,1.0,0.4043641090393066,1.0,1.0,0.719445526599884,1.0,-2.068814277648926,0.9774739146232604,1.0913403034210205,0.5029675364494324,0.851707935333252,0.851707935333252,0.0,85.837646484375,97.0,55248.78125,0.0,805.0868530273438,1.0,279.7573547363281,283.4656677246094,300.22052001953125,303.83966064453125,293.1499938964844,293.1499938964844,280.04998779296875,39569.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636945843696594,1.0,0.0,0.0,3.556678771972656,3.5567026138305664,8.440780447926954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.5859375,0.0,1457.82958984375,1895.4371337890625,0.0,2145.055908203125,0.8877306580543518,1.0,0.0,3.0,1.0,0.0
17667540,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9265006184577942,0.3985455930233001,0.3597340881824493,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818619847297668,0.3477526605129242,0.330134779214859,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797563076019287,0.2377446293830871,0.1676092892885208,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197188973426819,0.2763610482215881,0.2633089423179626,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439476013183594,0.132818803191185,0.6076845526695251,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080605804920196,1.0,1.0,0.7202684879302979,1.0,-2.07473373413086,0.980088233947754,1.094645380973816,0.5042499303817749,0.980111300945282,0.980111300945282,0.0,89.33171844482422,100.0,55113.15234375,0.0,822.6324462890625,1.0,280.042724609375,283.5880126953125,300.2601928710937,303.8025817871094,293.1499938964844,293.1499938964844,279.75,32182.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553108334541321,1.0,0.0,0.0,3.719291925430298,3.719316005706787,9.230257660419738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.921875,0.0,1582.5289306640625,1895.4371337890625,0.0,2071.5712890625,0.917962372303009,1.0,0.0,3.0,1.0,0.0
17667600,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9265006184577942,0.3985455930233001,0.3597340881824493,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818619847297668,0.3477526605129242,0.330134779214859,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797563076019287,0.2377446293830871,0.1676092892885208,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197188973426819,0.2763610482215881,0.2633089423179626,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439476013183594,0.132818803191185,0.6076845526695251,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080605804920196,1.0,1.0,0.7202684879302979,1.0,-2.07473373413086,0.980088233947754,1.094645380973816,0.5042499303817749,0.980111300945282,0.980111300945282,0.0,89.33171844482422,100.0,55113.15234375,0.0,822.6324462890625,1.0,280.042724609375,283.5880126953125,300.2601928710937,303.8025817871094,293.1499938964844,293.1499938964844,279.75,32182.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553108334541321,1.0,0.0,0.0,3.719291925430298,3.719316005706787,9.230257660419738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.921875,0.0,1582.5289306640625,1895.4371337890625,0.0,2071.5712890625,0.917962372303009,1.0,0.0,3.0,1.0,0.0
17667660,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.915617287158966,0.3965324163436889,0.3584227561950683,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8761171102523804,0.3500509858131408,0.332674890756607,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7737904787063599,0.2384195178747177,0.1683272719383239,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8138169646263123,0.2771543264389038,0.2643925547599792,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6387178301811218,0.1327715963125229,0.6086113452911377,284.88970947265625,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.8961181640625,1.0,0.4115809798240661,1.0,1.0,0.721070408821106,1.0,-2.079491138458252,0.9821102619171144,1.0973808765411377,0.5053133964538574,0.862999439239502,0.862999439239502,0.0,92.8484878540039,103.0,55793.41796875,0.0,839.3092041015625,1.0,279.7569885253906,283.44439697265625,300.2933959960937,303.94970703125,293.1499938964844,293.1499938964844,280.04998779296875,39157.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645869255065918,1.0,0.0,0.0,3.611491680145264,3.611515998840332,8.70295082222583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.015625,0.0,1514.1260986328125,1895.4371337890625,0.0,2152.923828125,0.8992775082588196,1.0,0.0,3.0,1.0,0.0
17667720,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.915617287158966,0.3965324163436889,0.3584227561950683,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8761171102523804,0.3500509858131408,0.332674890756607,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7737904787063599,0.2384195178747177,0.1683272719383239,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8138169646263123,0.2771543264389038,0.2643925547599792,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6387178301811218,0.1327715963125229,0.6086113452911377,284.88970947265625,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.8961181640625,1.0,0.4115809798240661,1.0,1.0,0.721070408821106,1.0,-2.079491138458252,0.9821102619171144,1.0973808765411377,0.5053133964538574,0.862999439239502,0.862999439239502,0.0,92.8484878540039,103.0,55793.41796875,0.0,839.3092041015625,1.0,279.7569885253906,283.44439697265625,300.2933959960937,303.94970703125,293.1499938964844,293.1499938964844,280.04998779296875,39157.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645869255065918,1.0,0.0,0.0,3.611491680145264,3.611515998840332,8.70295082222583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.015625,0.0,1514.1260986328125,1895.4371337890625,0.0,2152.923828125,0.8992775082588196,1.0,0.0,3.0,1.0,0.0
17667780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9069718718528748,0.395786851644516,0.3574983477592468,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717294931411743,0.3530323803424835,0.3353619277477264,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.769063413143158,0.2396479547023773,0.169123888015747,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8089287281036377,0.2784875333309173,0.2655697464942932,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344261169433594,0.132982075214386,0.6095959544181824,285.0367431640625,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333251953125,1.0,0.4149397611618042,1.0,1.0,0.7218723297119141,1.0,-2.085156202316284,0.9846100211143494,1.10054612159729,0.5065342783927917,0.9945757389068604,0.9945757389068604,0.0,96.03118896484376,106.0,55597.7578125,0.0,855.6983032226562,1.0,280.0430908203125,283.57696533203125,300.32879638671875,303.9036865234375,293.1499938964844,293.1499938964844,279.75,32297.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561120390892029,1.0,0.0,0.0,3.763851165771485,3.763875722885132,9.452750191485392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0302734375,0.0,1634.995849609375,1895.4371337890625,0.0,2078.55859375,0.9281131029129028,1.0,0.0,3.0,1.0,0.0
17667840,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9069718718528748,0.395786851644516,0.3574983477592468,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717294931411743,0.3530323803424835,0.3353619277477264,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.769063413143158,0.2396479547023773,0.169123888015747,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8089287281036377,0.2784875333309173,0.2655697464942932,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344261169433594,0.132982075214386,0.6095959544181824,285.0367431640625,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333251953125,1.0,0.4149397611618042,1.0,1.0,0.7218723297119141,1.0,-2.085156202316284,0.9846100211143494,1.10054612159729,0.5065342783927917,0.9945757389068604,0.9945757389068604,0.0,96.03118896484376,106.0,55597.7578125,0.0,855.6983032226562,1.0,280.0430908203125,283.57696533203125,300.32879638671875,303.9036865234375,293.1499938964844,293.1499938964844,279.75,32297.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561120390892029,1.0,0.0,0.0,3.763851165771485,3.763875722885132,9.452750191485392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0302734375,0.0,1634.995849609375,1895.4371337890625,0.0,2078.55859375,0.9281131029129028,1.0,0.0,3.0,1.0,0.0
17667900,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9032915830612184,0.3949634134769439,0.357122927904129,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699057102203369,0.3542763292789459,0.3367803990840912,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670632004737854,0.2400760650634765,0.1695766746997833,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8067790269851685,0.2789740860462188,0.2662353217601776,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6326054334640503,0.1330253183841705,0.6103923320770264,284.8813781738281,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.26416015625,284.868408203125,1.0,0.4166345596313476,1.0,1.0,0.7222732901573181,1.0,-2.088711261749268,0.9862067699432372,1.1025044918060305,0.5073977112770081,0.8974622488021851,0.8974622488021851,0.0,97.55809020996094,106.0,56545.1015625,0.0,864.3507690429688,1.0,279.7947692871094,283.3953857421875,300.3518371582031,304.12286376953125,293.1499938964844,293.1499938964844,279.75,35829.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716909646987915,1.0,0.0,0.0,3.7659311294555664,3.765956163406372,9.463200285608764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.75390625,0.0,1664.7003173828125,1895.4371337890625,0.0,2215.869140625,0.9290912747383118,1.0,0.0,3.0,1.0,0.0
17667960,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8986771106719971,0.3938213288784027,0.3562312424182892,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8672299385070801,0.3552848398685455,0.3378598988056183,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7642769813537598,0.2403059750795364,0.1698276698589325,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8037790656089783,0.2792587578296661,0.2666288018226623,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6302038431167603,0.1329446882009506,0.6105475425720215,284.8822326660156,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8886413574219,1.0,0.4182303845882416,1.0,1.0,0.7226926684379578,1.0,-2.0898995399475098,0.9866214394569396,1.1032780408859253,0.5075892806053162,0.8710538744926453,0.8710538744926453,0.0,99.32738494873048,109.0,56297.44140625,0.0,871.7291870117188,1.0,279.7566833496094,283.4248962402344,300.357666015625,304.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,39188.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655826210975647,1.0,0.0,0.0,3.662641048431397,3.662665605545044,8.951215022534598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.7275390625,0.0,1571.2137451171875,1895.4371337890625,0.0,2161.714111328125,0.910401463508606,1.0,0.0,3.0,1.0,0.0
17668020,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.891741931438446,0.3931289613246918,0.3553337752819061,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8636997938156128,0.3582359552383423,0.340499609708786,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.760384738445282,0.2415305525064468,0.1706097573041916,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994632124900818,0.280583381652832,0.2677818238735199,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265798211097717,0.1331614255905151,0.6115199327468872,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641906738281,285.03533935546875,1.0,0.4214234054088592,1.0,1.0,0.7235313653945923,1.0,-2.095478773117065,0.9890679717063904,1.1064106225967407,0.508768618106842,1.0,1.0,0.0,102.37271118164062,112.0,56036.83203125,0.0,887.7102661132812,1.0,280.0433959960937,283.5682983398437,300.3876647949219,303.9927673339844,293.1499938964844,293.1499938964844,279.75,32570.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570546269416809,1.0,0.0,0.0,3.802570343017578,3.802595376968384,9.648233572079334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.408203125,0.0,1682.897705078125,1895.4371337890625,0.0,2086.788818359375,0.9370219111442566,1.0,0.0,3.0,1.0,0.0
