time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.891741931438446,0.3931289613246918,0.3553337752819061,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8636997938156128,0.3582359552383423,0.340499609708786,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.760384738445282,0.2415305525064468,0.1706097573041916,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994632124900818,0.280583381652832,0.2677818238735199,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265798211097717,0.1331614255905151,0.6115199327468872,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641906738281,285.03533935546875,1.0,0.4214234054088592,1.0,1.0,0.7235313653945923,1.0,-2.095478773117065,0.9890679717063904,1.1064106225967407,0.508768618106842,1.0,1.0,0.0,102.37271118164062,112.0,56036.83203125,0.0,887.7102661132812,1.0,280.0433959960937,283.5682983398437,300.3876647949219,303.9927673339844,293.1499938964844,293.1499938964844,279.75,32570.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570546269416809,1.0,0.0,0.0,3.802570343017578,3.802595376968384,9.648233572079334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.408203125,0.0,1682.897705078125,1895.4371337890625,0.0,2086.788818359375,0.9370219111442566,1.0,0.0,3.0,1.0,0.0
17668140,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.884506344795227,0.3912267982959747,0.3541231453418731,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599483370780945,0.3604479730129242,0.3429630994796753,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563433647155762,0.2421853840351104,0.1713115572929382,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949641346931458,0.2813485264778137,0.2688350975513458,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228931546211243,0.1331323832273483,0.6124988794326782,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.424598753452301,1.0,1.0,0.7243701219558716,1.0,-2.1002721786499023,0.9911007881164552,1.1091712713241575,0.5098280906677246,0.880861222743988,0.880861222743988,0.0,105.57256317138672,115.0,56777.12109375,0.0,903.5877075195312,1.0,279.7572326660156,283.4100646972656,300.41082763671875,304.1332702636719,293.1499938964844,293.1499938964844,280.04998779296875,38934.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766582727432251,1.0,0.0,0.0,3.7108137607574463,3.710838794708252,9.188224794343114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.982421875,0.0,1624.2091064453125,1895.4371337890625,0.0,2170.5537109375,0.9207963943481444,1.0,0.0,3.0,1.0,0.0
17668200,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.884506344795227,0.3912267982959747,0.3541231453418731,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599483370780945,0.3604479730129242,0.3429630994796753,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563433647155762,0.2421853840351104,0.1713115572929382,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949641346931458,0.2813485264778137,0.2688350975513458,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228931546211243,0.1331323832273483,0.6124988794326782,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.424598753452301,1.0,1.0,0.7243701219558716,1.0,-2.1002721786499023,0.9911007881164552,1.1091712713241575,0.5098280906677246,0.880861222743988,0.880861222743988,0.0,105.57256317138672,115.0,56777.12109375,0.0,903.5877075195312,1.0,279.7572326660156,283.4100646972656,300.41082763671875,304.1332702636719,293.1499938964844,293.1499938964844,280.04998779296875,38934.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766582727432251,1.0,0.0,0.0,3.7108137607574463,3.710838794708252,9.188224794343114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.982421875,0.0,1624.2091064453125,1895.4371337890625,0.0,2170.5537109375,0.9207963943481444,1.0,0.0,3.0,1.0,0.0
17668260,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.878339409828186,0.3905880451202392,0.353270560503006,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8569669723510742,0.363362193107605,0.3455611765384674,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7530136108398438,0.2434083223342895,0.1720883846282959,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7911854982376099,0.2826685905456543,0.269978255033493,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6196218132972717,0.1333539336919784,0.613477885723114,285.04156494140625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.03973388671875,1.0,0.4277017712593078,1.0,1.0,0.7252129316329956,1.0,-2.1058449745178223,0.993547797203064,1.1122970581054688,0.5109984874725342,1.0,1.0,0.0,108.55764770507812,118.0,56411.37890625,0.0,919.5017700195312,1.0,280.0433959960937,283.56329345703125,300.4341735839844,304.066162109375,293.1499938964844,293.1499938964844,279.75,33070.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581712007522583,1.0,0.0,0.0,3.831850290298462,3.831875562667847,9.79738842943334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.82421875,0.0,1722.043701171875,1895.4371337890625,0.0,2096.551513671875,0.943917453289032,1.0,0.0,3.0,1.0,0.0
17668320,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.878339409828186,0.3905880451202392,0.353270560503006,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8569669723510742,0.363362193107605,0.3455611765384674,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7530136108398438,0.2434083223342895,0.1720883846282959,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7911854982376099,0.2826685905456543,0.269978255033493,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6196218132972717,0.1333539336919784,0.613477885723114,285.04156494140625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.03973388671875,1.0,0.4277017712593078,1.0,1.0,0.7252129316329956,1.0,-2.1058449745178223,0.993547797203064,1.1122970581054688,0.5109984874725342,1.0,1.0,0.0,108.55764770507812,118.0,56411.37890625,0.0,919.5017700195312,1.0,280.0433959960937,283.56329345703125,300.4341735839844,304.066162109375,293.1499938964844,293.1499938964844,279.75,33070.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581712007522583,1.0,0.0,0.0,3.831850290298462,3.831875562667847,9.79738842943334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.82421875,0.0,1722.043701171875,1895.4371337890625,0.0,2096.551513671875,0.943917453289032,1.0,0.0,3.0,1.0,0.0
17668380,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8718958497047424,0.3887686729431152,0.3521373569965362,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.853751003742218,0.365539938211441,0.3479981422424316,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7495256066322327,0.2440709620714187,0.1727974265813827,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872244715690613,0.2834399342536926,0.2710393965244293,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616223931312561,0.1333385705947876,0.6145120859146118,284.88189697265625,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308128654956817,1.0,1.0,0.7260557413101196,1.0,-2.1107840538024902,0.995656967163086,1.1151272058486938,0.5120907425880432,0.8893795013427734,0.8893795013427734,0.0,111.70655822753906,121.0,57178.1015625,0.0,935.4775390625,1.0,279.7569274902344,283.40008544921875,300.45037841796875,304.20074462890625,293.1499938964844,293.1499938964844,280.04998779296875,38838.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678588628768921,1.0,0.0,0.0,3.747239112854004,3.747264623641968,9.369493341182532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5341796875,0.0,1665.8736572265625,1895.4371337890625,0.0,2181.8486328125,0.9288352131843568,1.0,0.0,3.0,1.0,0.0
17668440,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8718958497047424,0.3887686729431152,0.3521373569965362,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.853751003742218,0.365539938211441,0.3479981422424316,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7495256066322327,0.2440709620714187,0.1727974265813827,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872244715690613,0.2834399342536926,0.2710393965244293,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616223931312561,0.1333385705947876,0.6145120859146118,284.88189697265625,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308128654956817,1.0,1.0,0.7260557413101196,1.0,-2.1107840538024902,0.995656967163086,1.1151272058486938,0.5120907425880432,0.8893795013427734,0.8893795013427734,0.0,111.70655822753906,121.0,57178.1015625,0.0,935.4775390625,1.0,279.7569274902344,283.40008544921875,300.45037841796875,304.20074462890625,293.1499938964844,293.1499938964844,280.04998779296875,38838.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678588628768921,1.0,0.0,0.0,3.747239112854004,3.747264623641968,9.369493341182532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5341796875,0.0,1665.8736572265625,1895.4371337890625,0.0,2181.8486328125,0.9288352131843568,1.0,0.0,3.0,1.0,0.0
17668500,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8685856461524963,0.3883076310157776,0.351468026638031,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8520204424858093,0.3668588399887085,0.3491020202636719,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7476657629013062,0.2445805519819259,0.1730804741382599,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7851130366325378,0.2839958965778351,0.2714687585830688,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.614345133304596,0.1333895772695541,0.6146873235702515,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439147949219,1.0,0.4323000013828277,1.0,1.0,0.7264771461486816,1.0,-2.1123690605163574,0.9962868690490724,1.1160820722579956,0.5123339891433716,0.9908278584480286,0.9908278584480286,0.0,113.32172393798828,121.0,56548.12890625,0.0,942.7965087890624,1.0,280.0044250488281,283.5655517578125,300.45074462890625,304.0258483886719,293.1499938964844,293.1499938964844,280.04998779296875,34315.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533884048461914,1.0,0.0,0.0,3.785438537597656,3.785463571548462,9.56149165176612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.185546875,0.0,1676.0625,1895.4371337890625,0.0,2054.836669921875,0.9365376830101012,1.0,0.0,3.0,1.0,0.0
17668560,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8663316369056702,0.3881694078445434,0.3513170778751373,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8511326909065247,0.3684035241603851,0.3505431413650512,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.746587872505188,0.2452862560749054,0.17356638610363,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7838346362113953,0.2847505509853363,0.2721703648567199,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6130881309509277,0.1335630714893341,0.615501344203949,285.0468444824219,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.0461120605469,1.0,0.4338587522506714,1.0,1.0,0.7269167304039001,1.0,-2.1163201332092285,0.998085081577301,1.1182351112365725,0.5132352113723755,1.0,1.0,0.0,114.67483520507812,124.0,56733.32421875,0.0,951.4501342773438,1.0,280.04327392578125,283.5610656738281,300.46563720703125,304.1207580566406,293.1499938964844,293.1499938964844,279.75,33482.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594850659370422,1.0,0.0,0.0,3.8550543785095215,3.855079889297485,9.916406042975725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.8251953125,0.0,1753.600341796875,1895.4371337890625,0.0,2108.057861328125,0.9495246410369872,1.0,0.0,3.0,1.0,0.0
17668620,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8605384230613708,0.386418730020523,0.3502483665943146,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8482986688613892,0.3705337643623352,0.3529412448406219,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7435067892074585,0.245948851108551,0.1742777526378631,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.78028804063797,0.2855212688446045,0.2732335925102234,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6097867488861084,0.1335569620132446,0.6165766716003418,284.8829040527344,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369237422943115,1.0,1.0,0.7277958393096924,1.0,-2.121345043182373,1.0002291202545166,1.121115803718567,0.5143268704414368,0.8971167802810669,0.8971167802810669,0.0,117.8027114868164,112.0,57525.9765625,0.0,967.5780029296876,1.0,279.7567749023437,283.39080810546875,300.47369384765625,304.24908447265625,293.1499938964844,293.1499938964844,280.04998779296875,38685.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694612741470337,1.0,0.0,0.0,3.7796437740325928,3.779669523239136,9.532240596854536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1572265625,0.0,1703.0526123046875,1895.4371337890625,0.0,2196.0556640625,0.9359048008918762,1.0,0.0,3.0,1.0,0.0
17668680,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8605384230613708,0.386418730020523,0.3502483665943146,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8482986688613892,0.3705337643623352,0.3529412448406219,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7435067892074585,0.245948851108551,0.1742777526378631,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.78028804063797,0.2855212688446045,0.2732335925102234,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6097867488861084,0.1335569620132446,0.6165766716003418,284.8829040527344,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369237422943115,1.0,1.0,0.7277958393096924,1.0,-2.121345043182373,1.0002291202545166,1.121115803718567,0.5143268704414368,0.8971167802810669,0.8971167802810669,0.0,117.8027114868164,112.0,57525.9765625,0.0,967.5780029296876,1.0,279.7567749023437,283.39080810546875,300.47369384765625,304.24908447265625,293.1499938964844,293.1499938964844,280.04998779296875,38685.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694612741470337,1.0,0.0,0.0,3.7796437740325928,3.779669523239136,9.532240596854536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1572265625,0.0,1703.0526123046875,1895.4371337890625,0.0,2196.0556640625,0.9359048008918762,1.0,0.0,3.0,1.0,0.0
17668740,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8638143539428711,0.3858681917190552,0.3492576777935028,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8539994359016418,0.3733467161655426,0.3552156984806061,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7477034330368042,0.247167557477951,0.1748841404914856,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7850018739700317,0.2868281900882721,0.274140864610672,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6128569841384888,0.1337939351797104,0.6165894269943237,285.0505676269531,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.04986572265625,1.0,0.4350138306617737,1.0,1.0,0.7286749482154846,1.0,-2.124716758728028,1.0015766620635986,1.1231400966644287,0.5148691534996033,1.0,1.0,0.0,115.39405822753906,100.0,56957.796875,0.0,962.1314086914062,1.0,280.0438537597656,283.5573425292969,300.4796447753906,304.1536865234375,293.1499938964844,293.1499938964844,279.75,33813.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610524296760559,1.0,0.0,0.0,3.874768495559693,3.8747942447662354,1.001808641376556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.1767578125,0.0,1780.5406494140625,1895.4371337890625,0.0,2121.809814453125,0.9541277289390564,1.0,0.0,3.0,1.0,0.0
17668800,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8638143539428711,0.3858681917190552,0.3492576777935028,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8539994359016418,0.3733467161655426,0.3552156984806061,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7477034330368042,0.247167557477951,0.1748841404914856,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7850018739700317,0.2868281900882721,0.274140864610672,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6128569841384888,0.1337939351797104,0.6165894269943237,285.0505676269531,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.04986572265625,1.0,0.4350138306617737,1.0,1.0,0.7286749482154846,1.0,-2.124716758728028,1.0015766620635986,1.1231400966644287,0.5148691534996033,1.0,1.0,0.0,115.39405822753906,100.0,56957.796875,0.0,962.1314086914062,1.0,280.0438537597656,283.5573425292969,300.4796447753906,304.1536865234375,293.1499938964844,293.1499938964844,279.75,33813.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610524296760559,1.0,0.0,0.0,3.874768495559693,3.8747942447662354,1.001808641376556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.1767578125,0.0,1780.5406494140625,1895.4371337890625,0.0,2121.809814453125,0.9541277289390564,1.0,0.0,3.0,1.0,0.0
17668860,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8683914542198181,0.3821898102760315,0.3465901017189026,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8610004186630249,0.3732610046863556,0.3557138741016388,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7524518966674805,0.2456808686256408,0.174228623509407,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7905425429344177,0.2853958010673523,0.2733204066753387,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6149031519889832,0.1314093470573425,0.6081995964050293,284.8632507324219,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.23516845703125,284.867431640625,1.0,0.4295970499515533,1.0,1.0,0.7295891642570496,1.0,-2.1102824211120605,0.9940121173858644,1.1162704229354858,0.5106756091117859,0.8835747838020325,0.8835747838020325,0.0,111.056884765625,88.0,57238.65625,0.0,932.6566162109376,1.0,279.7557373046875,283.3732604980469,300.4787902832031,304.2507629394531,293.1499938964844,293.1499938964844,280.04998779296875,39658.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769580066204071,1.0,0.0,0.0,3.77643609046936,3.7764620780944815,9.516069212622824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1259765625,0.0,1706.759521484375,1895.4371337890625,0.0,2197.110107421875,0.9356284737586976,1.0,0.0,3.0,1.0,0.0
17668920,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8683914542198181,0.3821898102760315,0.3465901017189026,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8610004186630249,0.3732610046863556,0.3557138741016388,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7524518966674805,0.2456808686256408,0.174228623509407,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7905425429344177,0.2853958010673523,0.2733204066753387,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6149031519889832,0.1314093470573425,0.6081995964050293,284.8632507324219,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.23516845703125,284.867431640625,1.0,0.4295970499515533,1.0,1.0,0.7295891642570496,1.0,-2.1102824211120605,0.9940121173858644,1.1162704229354858,0.5106756091117859,0.8835747838020325,0.8835747838020325,0.0,111.056884765625,88.0,57238.65625,0.0,932.6566162109376,1.0,279.7557373046875,283.3732604980469,300.4787902832031,304.2507629394531,293.1499938964844,293.1499938964844,280.04998779296875,39658.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769580066204071,1.0,0.0,0.0,3.77643609046936,3.7764620780944815,9.516069212622824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1259765625,0.0,1706.759521484375,1895.4371337890625,0.0,2197.110107421875,0.9356284737586976,1.0,0.0,3.0,1.0,0.0
17668980,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8797206878662109,0.3806644976139068,0.3443908989429474,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745137453079224,0.3747242391109466,0.3563668727874756,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7627977728843689,0.2456701099872589,0.1737104654312133,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.802061915397644,0.2853672206401825,0.2726140320301056,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6209498643875122,0.1300247609615326,0.5992919206619263,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108642578125,1.0,0.4218128621578216,1.0,1.0,0.7305033802986145,1.0,-2.0962462425231934,0.986727237701416,1.109519124031067,0.5063021779060364,1.0,1.0,0.0,103.64664459228516,76.0,56287.3984375,0.0,892.9586181640625,1.0,280.0439453125,283.5268859863281,300.4797668457031,304.119140625,293.1499938964844,293.1499938964844,279.75,33649.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758538544178009,1.0,0.0,0.0,3.865511655807495,3.865537405014038,9.970277687898488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.46484375,0.0,1767.7904052734375,1895.4371337890625,0.0,2099.7666015625,0.9519606232643129,1.0,0.0,3.0,1.0,0.0
17669040,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8797206878662109,0.3806644976139068,0.3443908989429474,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745137453079224,0.3747242391109466,0.3563668727874756,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7627977728843689,0.2456701099872589,0.1737104654312133,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.802061915397644,0.2853672206401825,0.2726140320301056,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6209498643875122,0.1300247609615326,0.5992919206619263,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108642578125,1.0,0.4218128621578216,1.0,1.0,0.7305033802986145,1.0,-2.0962462425231934,0.986727237701416,1.109519124031067,0.5063021779060364,1.0,1.0,0.0,103.64664459228516,76.0,56287.3984375,0.0,892.9586181640625,1.0,280.0439453125,283.5268859863281,300.4797668457031,304.119140625,293.1499938964844,293.1499938964844,279.75,33649.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758538544178009,1.0,0.0,0.0,3.865511655807495,3.865537405014038,9.970277687898488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.46484375,0.0,1767.7904052734375,1895.4371337890625,0.0,2099.7666015625,0.9519606232643129,1.0,0.0,3.0,1.0,0.0
17669100,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.888364851474762,0.3796911835670471,0.3436020314693451,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8842722177505493,0.375402957201004,0.3569792807102203,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7706623673439026,0.2457036226987838,0.1736748665571212,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8104231953620911,0.2853902578353882,0.2725556492805481,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.625994086265564,0.1295033693313598,0.5961262583732605,284.85565185546875,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.8430480957031,1.0,0.417485237121582,1.0,1.0,0.730960488319397,1.0,-2.092121124267578,0.984508454799652,1.1076127290725708,0.50497967004776,0.8940969705581665,0.8940969705581665,0.0,99.03519439697266,76.0,56946.19140625,0.0,872.712646484375,1.0,279.79296875,283.3475646972656,300.4862365722656,304.3024597167969,293.1499938964844,293.1499938964844,279.75,37389.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726209163665771,1.0,0.0,0.0,3.839961051940918,3.839987277984619,9.838907999437652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.9892578125,0.0,1765.897705078125,1895.4371337890625,0.0,2224.1474609375,0.9465474486351012,1.0,0.0,3.0,1.0,0.0
17669160,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8975545167922974,0.3784987926483154,0.3423850536346435,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8947798013687134,0.3759317398071289,0.3573136031627655,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7791977524757385,0.2456406503915786,0.1735008955001831,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8189346790313721,0.2853092849254608,0.2723074555397033,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6315023303031921,0.1289805173873901,0.5928405523300171,284.8626403808594,284.95001220703125,303.2273254394531,297.4781494140625,300.05572509765625,297.2213439941406,284.8697204589844,1.0,0.4128570258617401,1.0,1.0,0.7311422228813171,1.0,-2.086608648300171,0.981700360774994,1.1049083471298218,0.503365159034729,0.8641824126243591,0.8641824126243591,0.0,94.31239318847656,64.0,56414.4453125,0.0,850.894775390625,1.0,279.7561950683594,283.38922119140625,300.4762268066406,304.191650390625,293.1499938964844,293.1499938964844,280.04998779296875,40801.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655093669891357,1.0,0.0,0.0,3.704423904418945,3.70444917678833,9.156607916338544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.8251953125,0.0,1631.0228271484375,1895.4371337890625,0.0,2161.06689453125,0.9208778738975524,1.0,0.0,3.0,1.0,0.0
17669220,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252073168754578,0.377836138010025,0.3409785032272339,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248245358467102,0.3781595826148987,0.3586854338645935,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8028222918510437,0.2465160638093948,0.1736003458499908,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8414665460586548,0.2861317694187164,0.2723943889141083,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6475871205329895,0.1285699605941772,0.5881331562995911,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.4031926989555359,1.0,1.0,0.7315056920051575,1.0,-2.081130027770996,0.9788728952407836,1.102257251739502,0.5016029477119446,0.9892044067382812,0.9892044067382812,0.0,83.67041778564453,52.0,55750.84375,0.0,808.2408447265625,1.0,280.0435485839844,283.53875732421875,300.4757080078125,304.07818603515625,293.1499938964844,293.1499938964844,279.75,33368.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558155059814453,1.0,0.0,0.0,3.815312385559082,3.815337419509888,9.713002100397716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.05078125,0.0,1704.4017333984375,1895.4371337890625,0.0,2075.9716796875,0.9404217600822448,1.0,0.0,3.0,1.0,0.0
17669280,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252073168754578,0.377836138010025,0.3409785032272339,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248245358467102,0.3781595826148987,0.3586854338645935,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8028222918510437,0.2465160638093948,0.1736003458499908,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8414665460586548,0.2861317694187164,0.2723943889141083,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6475871205329895,0.1285699605941772,0.5881331562995911,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.4031926989555359,1.0,1.0,0.7315056920051575,1.0,-2.081130027770996,0.9788728952407836,1.102257251739502,0.5016029477119446,0.9892044067382812,0.9892044067382812,0.0,83.67041778564453,52.0,55750.84375,0.0,808.2408447265625,1.0,280.0435485839844,283.53875732421875,300.4757080078125,304.07818603515625,293.1499938964844,293.1499938964844,279.75,33368.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558155059814453,1.0,0.0,0.0,3.815312385559082,3.815337419509888,9.713002100397716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.05078125,0.0,1704.4017333984375,1895.4371337890625,0.0,2075.9716796875,0.9404217600822448,1.0,0.0,3.0,1.0,0.0
17669340,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9621835947036744,0.376178115606308,0.3394039571285248,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.964513659477234,0.3796976506710052,0.3599487245082855,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8317111730575562,0.2470162510871887,0.1737508922815323,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722550272941589,0.2865836322307586,0.2725541591644287,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707853674888611,0.1281619369983673,0.5845166444778442,284.8746643066406,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814697265625,1.0,0.393140584230423,1.0,1.0,0.7318691611289978,1.0,-2.076789617538452,0.9765849113464355,1.100204586982727,0.5002601146697998,0.8619294762611389,0.8619294762611389,0.0,72.6543197631836,55.0,56023.40625,0.0,765.4578857421875,1.0,279.7565002441406,283.4049377441406,300.469482421875,304.1575927734375,293.1499938964844,293.1499938964844,280.04998779296875,40352.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637045383453369,1.0,0.0,0.0,3.6641340255737305,3.664159059524536,8.958514854384703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.6201171875,0.0,1581.64111328125,1895.4371337890625,0.0,2145.1435546875,0.911871075630188,1.0,0.0,3.0,1.0,0.0
17669400,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9621835947036744,0.376178115606308,0.3394039571285248,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.964513659477234,0.3796976506710052,0.3599487245082855,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8317111730575562,0.2470162510871887,0.1737508922815323,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722550272941589,0.2865836322307586,0.2725541591644287,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707853674888611,0.1281619369983673,0.5845166444778442,284.8746643066406,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814697265625,1.0,0.393140584230423,1.0,1.0,0.7318691611289978,1.0,-2.076789617538452,0.9765849113464355,1.100204586982727,0.5002601146697998,0.8619294762611389,0.8619294762611389,0.0,72.6543197631836,55.0,56023.40625,0.0,765.4578857421875,1.0,279.7565002441406,283.4049377441406,300.469482421875,304.1575927734375,293.1499938964844,293.1499938964844,280.04998779296875,40352.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637045383453369,1.0,0.0,0.0,3.6641340255737305,3.664159059524536,8.958514854384703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.6201171875,0.0,1581.64111328125,1895.4371337890625,0.0,2145.1435546875,0.911871075630188,1.0,0.0,3.0,1.0,0.0
17669460,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985448122024536,0.3758183717727661,0.3384689688682556,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893845915794371,0.3820426166057586,0.3616319298744201,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8535575270652771,0.2482206672430038,0.1742322742938995,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.896747350692749,0.2877185046672821,0.2731415033340454,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890463829040527,0.1281477659940719,0.5826000571250916,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387864887714386,1.0,1.0,0.7323642373085022,1.0,-2.076662063598633,0.9763688445091248,1.1002931594848633,0.4999276995658874,0.9889375567436218,0.9889375567436218,0.0,66.13116455078125,58.0,55519.828125,0.0,742.2800903320312,1.0,280.0433654785156,283.5465087890625,300.4666748046875,304.052734375,293.1499938964844,293.1499938964844,279.75,32984.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548536658287048,1.0,0.0,0.0,3.791144609451294,3.791169404983521,9.59033968683798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.45703125,0.0,1672.510009765625,1895.4371337890625,0.0,2067.587158203125,0.9347227811813354,1.0,0.0,3.0,1.0,0.0
17669520,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985448122024536,0.3758183717727661,0.3384689688682556,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893845915794371,0.3820426166057586,0.3616319298744201,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8535575270652771,0.2482206672430038,0.1742322742938995,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.896747350692749,0.2877185046672821,0.2731415033340454,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890463829040527,0.1281477659940719,0.5826000571250916,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387864887714386,1.0,1.0,0.7323642373085022,1.0,-2.076662063598633,0.9763688445091248,1.1002931594848633,0.4999276995658874,0.9889375567436218,0.9889375567436218,0.0,66.13116455078125,58.0,55519.828125,0.0,742.2800903320312,1.0,280.0433654785156,283.5465087890625,300.4666748046875,304.052734375,293.1499938964844,293.1499938964844,279.75,32984.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548536658287048,1.0,0.0,0.0,3.791144609451294,3.791169404983521,9.59033968683798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.45703125,0.0,1672.510009765625,1895.4371337890625,0.0,2067.587158203125,0.9347227811813354,1.0,0.0,3.0,1.0,0.0
17669580,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948371052742004,0.3742901682853699,0.3373491764068603,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3836225271224975,0.3624101281166076,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8654202818870544,0.2488644272089004,0.174748495221138,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.909846007823944,0.2882938086986542,0.2737786769866943,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982543468475342,0.127944990992546,0.5816150307655334,284.8786926269531,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.88507080078125,1.0,0.3854558765888214,1.0,1.0,0.7328593134880066,1.0,-2.0764546394348145,0.9760763049125672,1.100378394126892,0.4997136294841766,0.8640063405036926,0.8640063405036926,0.0,63.27164840698242,61.0,55928.74609375,0.0,731.9913940429688,1.0,279.756591796875,283.406494140625,300.4584350585937,304.13995361328125,293.1499938964844,293.1499938964844,280.04998779296875,39924.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636239528656006,1.0,0.0,0.0,3.6570076942443848,3.6570324897766113,8.923701670937589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.228515625,0.0,1570.3988037109375,1895.4371337890625,0.0,2144.43310546875,0.909923017024994,1.0,0.0,3.0,1.0,0.0
17669640,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948371052742004,0.3742901682853699,0.3373491764068603,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3836225271224975,0.3624101281166076,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8654202818870544,0.2488644272089004,0.174748495221138,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.909846007823944,0.2882938086986542,0.2737786769866943,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982543468475342,0.127944990992546,0.5816150307655334,284.8786926269531,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.88507080078125,1.0,0.3854558765888214,1.0,1.0,0.7328593134880066,1.0,-2.0764546394348145,0.9760763049125672,1.100378394126892,0.4997136294841766,0.8640063405036926,0.8640063405036926,0.0,63.27164840698242,61.0,55928.74609375,0.0,731.9913940429688,1.0,279.756591796875,283.406494140625,300.4584350585937,304.13995361328125,293.1499938964844,293.1499938964844,280.04998779296875,39924.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636239528656006,1.0,0.0,0.0,3.6570076942443848,3.6570324897766113,8.923701670937589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.228515625,0.0,1570.3988037109375,1895.4371337890625,0.0,2144.43310546875,0.909923017024994,1.0,0.0,3.0,1.0,0.0
17669700,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9956038594245912,0.3739821314811706,0.3367624282836914,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.3848495781421661,0.3611835539340973,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8672125339508057,0.2493942975997924,0.174988105893135,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118313789367676,0.2887746393680572,0.2740612626075744,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6992262005805969,0.1279165744781494,0.581085205078125,285.0252685546875,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848693668842315,1.0,1.0,0.7331068515777588,1.0,-2.074272394180298,0.9749140739440918,1.0993584394454956,0.4989738762378692,0.960706114768982,0.960706114768982,0.0,62.873382568359375,61.0,55255.625,0.0,728.7449340820312,1.0,280.0022888183594,283.5633850097656,300.4480285644531,303.9510498046875,293.1499938964844,293.1499938964844,280.04998779296875,34500.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486965656280518,1.0,0.0,0.0,3.700139760971069,3.7001640796661377,9.135441700891532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.8984375,0.0,1578.29931640625,1895.4371337890625,0.0,2014.18505859375,0.9176834225654602,1.0,0.0,3.0,1.0,0.0
17669760,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963310956954956,0.3739235997200012,0.3366532027721405,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.38644540309906,0.3600055873394012,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689033389091492,0.2500876784324646,0.1754325777292251,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.913652777671814,0.2894190549850464,0.2746158540248871,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000951766967773,0.1279899030923843,0.5812126398086548,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846856355667114,1.0,1.0,0.7334148287773132,1.0,-2.07407546043396,0.9747163653373718,1.099359154701233,0.498761773109436,0.987509310245514,0.987509310245514,0.0,62.63793182373047,64.0,55383.93359375,0.0,727.7489013671875,1.0,280.04327392578125,283.543212890625,300.453369140625,304.0323791503906,293.1499938964844,293.1499938964844,279.75,32929.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548053860664368,1.0,0.0,0.0,3.785386562347412,3.785411357879639,9.56123017203936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.7607421875,0.0,1665.2470703125,1895.4371337890625,0.0,2067.167236328125,0.9334601163864136,1.0,0.0,3.0,1.0,0.0
17669820,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9946594834327698,0.3724124729633331,0.3356496393680572,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3887318670749664,0.3613680601119995,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.868812084197998,0.2507406175136566,0.1760413348674774,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9132651686668396,0.2899666130542755,0.2753455340862274,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6990366578102112,0.127812922000885,0.5809276103973389,284.8795471191406,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299194335937,284.8866271972656,1.0,0.3852479159832001,1.0,1.0,0.7340307235717773,1.0,-2.0757713317871094,0.975343942642212,1.100427508354187,0.4989586472511291,0.86310213804245,0.86310213804245,0.0,62.94343185424805,67.0,55806.72265625,0.0,730.2544555664062,1.0,279.75665283203125,283.4068298339844,300.44342041015625,304.1155700683594,293.1499938964844,293.1499938964844,280.04998779296875,39944.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634292244911194,1.0,0.0,0.0,3.6482670307159424,3.648291826248169,8.881095254764659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.4814453125,0.0,1560.738037109375,1895.4371337890625,0.0,2142.717529296875,0.9080797433853148,1.0,0.0,3.0,1.0,0.0
17669880,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9946594834327698,0.3724124729633331,0.3356496393680572,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3887318670749664,0.3613680601119995,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.868812084197998,0.2507406175136566,0.1760413348674774,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9132651686668396,0.2899666130542755,0.2753455340862274,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6990366578102112,0.127812922000885,0.5809276103973389,284.8795471191406,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299194335937,284.8866271972656,1.0,0.3852479159832001,1.0,1.0,0.7340307235717773,1.0,-2.0757713317871094,0.975343942642212,1.100427508354187,0.4989586472511291,0.86310213804245,0.86310213804245,0.0,62.94343185424805,67.0,55806.72265625,0.0,730.2544555664062,1.0,279.75665283203125,283.4068298339844,300.44342041015625,304.1155700683594,293.1499938964844,293.1499938964844,280.04998779296875,39944.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634292244911194,1.0,0.0,0.0,3.6482670307159424,3.648291826248169,8.881095254764659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.4814453125,0.0,1560.738037109375,1895.4371337890625,0.0,2142.717529296875,0.9080797433853148,1.0,0.0,3.0,1.0,0.0
