time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9916680455207824,0.3721418082714081,0.3350730240345001,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912015259265899,0.3650144338607788,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671472072601318,0.2520325481891632,0.1768011152744293,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.910947859287262,0.2911160886287689,0.2762444913387298,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965535879135132,0.1278982013463974,0.5809378027915955,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868148624897003,1.0,1.0,0.7346466779708862,1.0,-2.08145809173584,0.977959930896759,1.1034979820251465,0.5002264976501465,0.9945306181907654,0.9945306181907654,0.0,63.79863357543945,70.0,55454.30078125,0.0,738.086181640625,1.0,280.0433044433594,283.5462341308594,300.4374084472656,304.01788330078125,293.1499938964844,293.1499938964844,279.75,32685.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554389238357544,1.0,0.0,0.0,3.7870876789093018,3.787112474441528,9.569824896971113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.005859375,0.0,1665.3660888671875,1895.4371337890625,0.0,2072.687744140625,0.9336166381835938,1.0,0.0,3.0,1.0,0.0
17670000,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9916680455207824,0.3721418082714081,0.3350730240345001,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912015259265899,0.3650144338607788,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671472072601318,0.2520325481891632,0.1768011152744293,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.910947859287262,0.2911160886287689,0.2762444913387298,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965535879135132,0.1278982013463974,0.5809378027915955,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868148624897003,1.0,1.0,0.7346466779708862,1.0,-2.08145809173584,0.977959930896759,1.1034979820251465,0.5002264976501465,0.9945306181907654,0.9945306181907654,0.0,63.79863357543945,70.0,55454.30078125,0.0,738.086181640625,1.0,280.0433044433594,283.5462341308594,300.4374084472656,304.01788330078125,293.1499938964844,293.1499938964844,279.75,32685.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554389238357544,1.0,0.0,0.0,3.7870876789093018,3.787112474441528,9.569824896971113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.005859375,0.0,1665.3660888671875,1895.4371337890625,0.0,2072.687744140625,0.9336166381835938,1.0,0.0,3.0,1.0,0.0
17670060,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863092303276062,0.3707145452499389,0.3341941833496094,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3923869132995605,0.3708870410919189,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632348775863647,0.2527467906475067,0.177487626671791,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061054587364196,0.2916798293590545,0.2770370543003082,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692250669002533,0.127740204334259,0.5809643268585205,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.22723388671875,284.8893737792969,1.0,0.3891656398773193,1.0,1.0,0.7353662848472595,1.0,-2.089266061782837,0.9815753102302552,1.107690691947937,0.5021119713783264,0.8720242381095886,0.8720242381095886,0.0,65.27127838134766,73.0,56082.06640625,0.0,749.963134765625,1.0,279.7565612792969,283.4002685546875,300.4264831542969,304.1142578125,293.1499938964844,293.1499938964844,280.04998779296875,39396.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765192985534668,1.0,0.0,0.0,3.673284530639648,3.673309326171875,9.003314858091471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8203125,0.0,1584.8043212890625,1895.4371337890625,0.0,2158.273193359375,0.9131275415420532,1.0,0.0,3.0,1.0,0.0
17670120,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863092303276062,0.3707145452499389,0.3341941833496094,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3923869132995605,0.3708870410919189,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632348775863647,0.2527467906475067,0.177487626671791,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061054587364196,0.2916798293590545,0.2770370543003082,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692250669002533,0.127740204334259,0.5809643268585205,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.22723388671875,284.8893737792969,1.0,0.3891656398773193,1.0,1.0,0.7353662848472595,1.0,-2.089266061782837,0.9815753102302552,1.107690691947937,0.5021119713783264,0.8720242381095886,0.8720242381095886,0.0,65.27127838134766,73.0,56082.06640625,0.0,749.963134765625,1.0,279.7565612792969,283.4002685546875,300.4264831542969,304.1142578125,293.1499938964844,293.1499938964844,280.04998779296875,39396.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765192985534668,1.0,0.0,0.0,3.673284530639648,3.673309326171875,9.003314858091471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8203125,0.0,1584.8043212890625,1895.4371337890625,0.0,2158.273193359375,0.9131275415420532,1.0,0.0,3.0,1.0,0.0
17670180,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.977548599243164,0.3704599738121032,0.3336953520774841,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9940161108970642,0.3940405547618866,0.3730828762054443,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8563063740730286,0.2540644109249115,0.1783119291067123,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8980664610862732,0.2928064465522766,0.2779783904552459,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6851978898048401,0.1278000324964523,0.5811793804168701,285.0341491699219,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265625,285.03076171875,1.0,0.3917921185493469,1.0,1.0,0.736085832118988,1.0,-2.093703508377075,0.9835255146026612,1.110177993774414,0.5030392408370972,1.0,1.0,0.0,67.59831237792969,76.0,55681.6015625,0.0,762.0562133789062,1.0,280.04345703125,283.5401306152344,300.41900634765625,304.0147705078125,293.1499938964844,293.1499938964844,279.75,32704.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573044896125793,1.0,0.0,0.0,3.8093225955963135,3.809347629547119,9.682529480414814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.5849609375,0.0,1692.0185546875,1895.4371337890625,0.0,2088.971923828125,0.9386581778526306,1.0,0.0,3.0,1.0,0.0
17670240,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.977548599243164,0.3704599738121032,0.3336953520774841,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9940161108970642,0.3940405547618866,0.3730828762054443,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8563063740730286,0.2540644109249115,0.1783119291067123,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8980664610862732,0.2928064465522766,0.2779783904552459,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6851978898048401,0.1278000324964523,0.5811793804168701,285.0341491699219,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265625,285.03076171875,1.0,0.3917921185493469,1.0,1.0,0.736085832118988,1.0,-2.093703508377075,0.9835255146026612,1.110177993774414,0.5030392408370972,1.0,1.0,0.0,67.59831237792969,76.0,55681.6015625,0.0,762.0562133789062,1.0,280.04345703125,283.5401306152344,300.41900634765625,304.0147705078125,293.1499938964844,293.1499938964844,279.75,32704.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573044896125793,1.0,0.0,0.0,3.8093225955963135,3.809347629547119,9.682529480414814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.5849609375,0.0,1692.0185546875,1895.4371337890625,0.0,2088.971923828125,0.9386581778526306,1.0,0.0,3.0,1.0,0.0
17670300,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9728931188583374,0.3699084520339966,0.3335391581058502,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9907981753349304,0.3947330415248871,0.3739565312862396,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8529093861579895,0.2545273900032043,0.178787887096405,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8941004872322083,0.2931754291057586,0.2785331606864929,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6817394495010376,0.1277626901865005,0.5815631151199341,284.8764953613281,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2244873046875,284.8633728027344,1.0,0.3932074606418609,1.0,1.0,0.7364456653594971,1.0,-2.096245050430298,0.9846527576446532,1.111592411994934,0.5036253333091736,0.9032105207443236,0.9032105207443236,0.0,68.8470458984375,76.0,56545.4296875,0.0,768.7158813476562,1.0,279.7940368652344,283.3572082519531,300.4212646484375,304.2068786621094,293.1499938964844,293.1499938964844,279.75,36171.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727312445640564,1.0,0.0,0.0,3.805560350418091,3.805586099624634,9.663413038651925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.9775390625,0.0,1714.5582275390625,1895.4371337890625,0.0,2225.13037109375,0.9382174015045166,1.0,0.0,3.0,1.0,0.0
17670360,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663392901420592,0.3690363466739654,0.332886666059494,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861624240875244,0.3952135443687439,0.3745152354240417,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8481677770614624,0.2547866106033325,0.1790537238121032,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.888651967048645,0.2933290600776672,0.278799831867218,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771154999732971,0.1276047080755233,0.5813313722610474,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8808288574219,1.0,0.3945713639259338,1.0,1.0,0.7368689179420471,1.0,-2.0964958667755127,0.9846241474151612,1.1118717193603516,0.5035526752471924,0.8729566931724548,0.8729566931724548,0.0,70.39434814453125,79.0,56210.44921875,0.0,774.45703125,1.0,279.75640869140625,283.38543701171875,300.4072570800781,304.1070556640625,293.1499938964844,293.1499938964844,280.04998779296875,39579.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668043971061707,1.0,0.0,0.0,3.696152448654175,3.69617772102356,9.1157636461503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4296875,0.0,1612.2457275390625,1895.4371337890625,0.0,2172.514404296875,0.9180527329444884,1.0,0.0,3.0,1.0,0.0
17670420,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558112025260924,0.3688032329082489,0.3324023485183716,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9789072871208192,0.3972973227500915,0.3762741684913635,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413257598876953,0.2561356723308563,0.1798998564481735,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.880531907081604,0.2944330275058746,0.2797209322452545,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.670019805431366,0.1276484131813049,0.5814981460571289,285.0318298339844,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.0287780761719,1.0,0.397416204214096,1.0,1.0,0.737715482711792,1.0,-2.100344181060791,0.986248016357422,1.1140960454940796,0.5042389631271362,1.0,1.0,0.0,73.09378051757812,82.0,55755.36328125,0.0,787.4658203125,1.0,280.0435791015625,283.5330810546875,300.3992004394531,303.9996337890625,293.1499938964844,293.1499938964844,279.75,32899.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583234906196594,1.0,0.0,0.0,3.8217732906341553,3.821798324584961,9.745925808601896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.34375,0.0,1708.5164794921875,1895.4371337890625,0.0,2097.88427734375,0.9415923357009888,1.0,0.0,3.0,1.0,0.0
17670480,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558112025260924,0.3688032329082489,0.3324023485183716,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9789072871208192,0.3972973227500915,0.3762741684913635,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413257598876953,0.2561356723308563,0.1798998564481735,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.880531907081604,0.2944330275058746,0.2797209322452545,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.670019805431366,0.1276484131813049,0.5814981460571289,285.0318298339844,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.0287780761719,1.0,0.397416204214096,1.0,1.0,0.737715482711792,1.0,-2.100344181060791,0.986248016357422,1.1140960454940796,0.5042389631271362,1.0,1.0,0.0,73.09378051757812,82.0,55755.36328125,0.0,787.4658203125,1.0,280.0435791015625,283.5330810546875,300.3992004394531,303.9996337890625,293.1499938964844,293.1499938964844,279.75,32899.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583234906196594,1.0,0.0,0.0,3.8217732906341553,3.821798324584961,9.745925808601896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.34375,0.0,1708.5164794921875,1895.4371337890625,0.0,2097.88427734375,0.9415923357009888,1.0,0.0,3.0,1.0,0.0
17670540,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.944077968597412,0.3674542009830475,0.3316605687141418,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.970705509185791,0.3986261487007141,0.3779132068157196,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8342447280883789,0.2569200992584228,0.1806870251893997,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721213340759277,0.294963926076889,0.2805529534816742,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628414392471313,0.1274631321430206,0.5817049741744995,284.875,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003610610961914,1.0,1.0,0.7385619878768921,1.0,-2.1036198139190674,0.9875627756118774,1.11605703830719,0.5048747062683105,0.8754160404205322,0.8754160404205322,0.0,76.0517578125,85.0,56301.703125,0.0,800.937255859375,1.0,279.7561950683594,283.3799743652344,300.38726806640625,304.09161376953125,293.1499938964844,293.1499938964844,280.04998779296875,39540.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677844166755676,1.0,0.0,0.0,3.707832336425781,3.707857608795166,9.173466537504282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.478515625,0.0,1625.3760986328125,1895.4371337890625,0.0,2181.189208984375,0.9207395315170288,1.0,0.0,3.0,1.0,0.0
17670600,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.944077968597412,0.3674542009830475,0.3316605687141418,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.970705509185791,0.3986261487007141,0.3779132068157196,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8342447280883789,0.2569200992584228,0.1806870251893997,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721213340759277,0.294963926076889,0.2805529534816742,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628414392471313,0.1274631321430206,0.5817049741744995,284.875,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003610610961914,1.0,1.0,0.7385619878768921,1.0,-2.1036198139190674,0.9875627756118774,1.11605703830719,0.5048747062683105,0.8754160404205322,0.8754160404205322,0.0,76.0517578125,85.0,56301.703125,0.0,800.937255859375,1.0,279.7561950683594,283.3799743652344,300.38726806640625,304.09161376953125,293.1499938964844,293.1499938964844,280.04998779296875,39540.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677844166755676,1.0,0.0,0.0,3.707832336425781,3.707857608795166,9.173466537504282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.478515625,0.0,1625.3760986328125,1895.4371337890625,0.0,2181.189208984375,0.9207395315170288,1.0,0.0,3.0,1.0,0.0
17670660,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933612585067749,0.3672929406166076,0.3312443494796753,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.96331387758255,0.4007699191570282,0.3797459304332733,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283340930938721,0.2583447396755218,0.1815860569477081,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8650028705596924,0.2960865795612335,0.281492531299591,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566581726074219,0.1275234520435333,0.5819591879844666,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033148884773254,1.0,1.0,0.7393440008163452,1.0,-2.107829093933105,0.989388346672058,1.1184407472610474,0.5056955814361572,1.0,1.0,0.0,78.86681365966797,88.0,55831.28515625,0.0,814.77294921875,1.0,280.0435791015625,283.5304260253906,300.37921142578125,303.9841003417969,293.1499938964844,293.1499938964844,279.75,33018.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759307861328125,1.0,0.0,0.0,3.829245805740357,3.829271078109741,9.78407570073614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.8642578125,0.0,1718.4808349609375,1895.4371337890625,0.0,2106.504638671875,0.943441927433014,1.0,0.0,3.0,1.0,0.0
17670720,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933612585067749,0.3672929406166076,0.3312443494796753,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.96331387758255,0.4007699191570282,0.3797459304332733,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283340930938721,0.2583447396755218,0.1815860569477081,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8650028705596924,0.2960865795612335,0.281492531299591,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566581726074219,0.1275234520435333,0.5819591879844666,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033148884773254,1.0,1.0,0.7393440008163452,1.0,-2.107829093933105,0.989388346672058,1.1184407472610474,0.5056955814361572,1.0,1.0,0.0,78.86681365966797,88.0,55831.28515625,0.0,814.77294921875,1.0,280.0435791015625,283.5304260253906,300.37921142578125,303.9841003417969,293.1499938964844,293.1499938964844,279.75,33018.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759307861328125,1.0,0.0,0.0,3.829245805740357,3.829271078109741,9.78407570073614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.8642578125,0.0,1718.4808349609375,1895.4371337890625,0.0,2106.504638671875,0.943441927433014,1.0,0.0,3.0,1.0,0.0
17670780,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225416779518129,0.3660133183002472,0.3305659294128418,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551681280136108,0.4021159410476684,0.3814113736152649,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221772313117981,0.2591995596885681,0.1824249923229217,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577232956886292,0.2966327965259552,0.2823426127433777,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504952907562256,0.1273559182882309,0.5822582840919495,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063307344913482,1.0,1.0,0.7401259541511536,1.0,-2.111407518386841,0.9908761382102966,1.1205313205718994,0.5064511299133301,0.8792864084243774,0.8792864084243774,0.0,81.90690612792969,91.0,56419.26171875,0.0,828.8995361328125,1.0,279.757080078125,283.3739624023437,300.3675842285156,304.07830810546875,293.1499938964844,293.1499938964844,280.04998779296875,39347.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688271403312683,1.0,0.0,0.0,3.723623037338257,3.7236483097076416,9.251767778550856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0830078125,0.0,1642.1822509765625,1895.4371337890625,0.0,2190.43017578125,0.9239585995674132,1.0,0.0,3.0,1.0,0.0
17670840,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225416779518129,0.3660133183002472,0.3305659294128418,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551681280136108,0.4021159410476684,0.3814113736152649,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221772313117981,0.2591995596885681,0.1824249923229217,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577232956886292,0.2966327965259552,0.2823426127433777,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504952907562256,0.1273559182882309,0.5822582840919495,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063307344913482,1.0,1.0,0.7401259541511536,1.0,-2.111407518386841,0.9908761382102966,1.1205313205718994,0.5064511299133301,0.8792864084243774,0.8792864084243774,0.0,81.90690612792969,91.0,56419.26171875,0.0,828.8995361328125,1.0,279.757080078125,283.3739624023437,300.3675842285156,304.07830810546875,293.1499938964844,293.1499938964844,280.04998779296875,39347.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688271403312683,1.0,0.0,0.0,3.723623037338257,3.7236483097076416,9.251767778550856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0830078125,0.0,1642.1822509765625,1895.4371337890625,0.0,2190.43017578125,0.9239585995674132,1.0,0.0,3.0,1.0,0.0
17670900,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170070290565492,0.3658138215541839,0.3301446437835693,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508854150772096,0.4030734896659851,0.3821482062339782,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.819019079208374,0.259848803281784,0.1827925145626068,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540592193603516,0.2971027493476867,0.2826794385910034,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473798155784607,0.1273380070924759,0.582125723361969,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077880680561065,1.0,1.0,0.7405169606208801,1.0,-2.1124699115753174,0.9912737011909484,1.1211962699890137,0.5065760612487793,0.97907817363739,0.97907817363739,0.0,83.46989440917969,91.0,55748.109375,0.0,835.48046875,1.0,280.0038452148437,283.5390014648437,300.35565185546875,303.8877868652344,293.1499938964844,293.1499938964844,280.04998779296875,34505.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540812492370605,1.0,0.0,0.0,3.759565353393554,3.759590148925781,9.431234957446576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1123046875,0.0,1646.99462890625,1895.4371337890625,0.0,2060.86279296875,0.930957555770874,1.0,0.0,3.0,1.0,0.0
17670960,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132311940193176,0.3659094572067261,0.3302084803581238,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480285048484802,0.4042681455612182,0.3832563459873199,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169939517974854,0.2606974244117737,0.1833768337965011,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516121506690979,0.2977705597877502,0.2832992374897003,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452159285545349,0.1274316310882568,0.582595705986023,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.0332336425781,1.0,0.4093279838562011,1.0,1.0,0.7409269213676453,1.0,-2.115885972976685,0.9928297996520996,1.1230562925338743,0.5073530077934265,1.0,1.0,0.0,84.77694702148438,94.0,55922.64453125,0.0,843.281005859375,1.0,280.0434265136719,283.5267639160156,300.3597717285156,303.97021484375,293.1499938964844,293.1499938964844,279.75,33172.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603422403335571,1.0,0.0,0.0,3.839015483856201,3.839040756225586,9.834062666413956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.0419921875,0.0,1731.5462646484375,1895.4371337890625,0.0,2115.5751953125,0.9456793069839478,1.0,0.0,3.0,1.0,0.0
17671020,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040124416351318,0.3647040426731109,0.3295956552028656,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.940333604812622,0.4056219160556793,0.3849321901798248,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114808797836304,0.2616274058818817,0.184269443154335,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453763127326965,0.2983368933200836,0.2841695547103882,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399667859077454,0.1272827386856079,0.5829805731773376,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123701453208923,1.0,1.0,0.7417468428611755,1.0,-2.119747400283813,0.9944450855255128,1.1253023147583008,0.5081847906112671,0.8833041191101074,0.8833041191101074,0.0,87.85092163085938,97.0,56537.3828125,0.0,857.887939453125,1.0,279.7567749023437,283.3694763183594,300.3488464355469,304.0665283203125,293.1499938964844,293.1499938964844,280.04998779296875,39269.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699201107025146,1.0,0.0,0.0,3.735784769058228,3.735810041427612,9.312300335295732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6748046875,0.0,1655.7586669921875,1895.4371337890625,0.0,2200.12890625,0.926752746105194,1.0,0.0,3.0,1.0,0.0
17671080,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040124416351318,0.3647040426731109,0.3295956552028656,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.940333604812622,0.4056219160556793,0.3849321901798248,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114808797836304,0.2616274058818817,0.184269443154335,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453763127326965,0.2983368933200836,0.2841695547103882,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399667859077454,0.1272827386856079,0.5829805731773376,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123701453208923,1.0,1.0,0.7417468428611755,1.0,-2.119747400283813,0.9944450855255128,1.1253023147583008,0.5081847906112671,0.8833041191101074,0.8833041191101074,0.0,87.85092163085938,97.0,56537.3828125,0.0,857.887939453125,1.0,279.7567749023437,283.3694763183594,300.3488464355469,304.0665283203125,293.1499938964844,293.1499938964844,280.04998779296875,39269.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699201107025146,1.0,0.0,0.0,3.735784769058228,3.735810041427612,9.312300335295732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6748046875,0.0,1655.7586669921875,1895.4371337890625,0.0,2200.12890625,0.926752746105194,1.0,0.0,3.0,1.0,0.0
17671140,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8965829610824585,0.3646598160266876,0.3292935788631439,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9337368607521056,0.4077805578708648,0.3867818117141723,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.806751012802124,0.2632006406784057,0.1852732747793197,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401305675506592,0.2994934320449829,0.2851433157920837,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354383230209351,0.1273744702339172,0.5833941102027893,285.03759765625,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2209777832031,285.0359191894531,1.0,0.4153814613819122,1.0,1.0,0.7425668239593506,1.0,-2.124472618103028,0.9965147972106934,1.127957820892334,0.5091575384140015,1.0,1.0,0.0,90.7455825805664,100.0,56027.92578125,0.0,872.6998291015625,1.0,280.0433044433594,283.5235595703125,300.34185791015625,303.9593505859375,293.1499938964844,293.1499938964844,279.75,33386.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614370584487915,1.0,0.0,0.0,3.848752975463867,3.848778486251831,9.884013252303705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.310546875,0.0,1745.1143798828125,1895.4371337890625,0.0,2125.189453125,0.9477892518043518,1.0,0.0,3.0,1.0,0.0
17671200,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8965829610824585,0.3646598160266876,0.3292935788631439,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9337368607521056,0.4077805578708648,0.3867818117141723,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.806751012802124,0.2632006406784057,0.1852732747793197,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401305675506592,0.2994934320449829,0.2851433157920837,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354383230209351,0.1273744702339172,0.5833941102027893,285.03759765625,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2209777832031,285.0359191894531,1.0,0.4153814613819122,1.0,1.0,0.7425668239593506,1.0,-2.124472618103028,0.9965147972106934,1.127957820892334,0.5091575384140015,1.0,1.0,0.0,90.7455825805664,100.0,56027.92578125,0.0,872.6998291015625,1.0,280.0433044433594,283.5235595703125,300.34185791015625,303.9593505859375,293.1499938964844,293.1499938964844,279.75,33386.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614370584487915,1.0,0.0,0.0,3.848752975463867,3.848778486251831,9.884013252303705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.310546875,0.0,1745.1143798828125,1895.4371337890625,0.0,2125.189453125,0.9477892518043518,1.0,0.0,3.0,1.0,0.0
17671260,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888188004493713,0.3635194897651672,0.3287407159805298,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267430305480956,0.409135639667511,0.3884633183479309,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016472458839417,0.2642003297805786,0.1862171292304992,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347369432449341,0.3000778257846832,0.2860333323478699,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308919787406921,0.1272424161434173,0.5838591456413269,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.88409423828125,1.0,0.4184309244155884,1.0,1.0,0.7434473633766174,1.0,-2.128594398498535,0.9982401132583618,1.1303542852401731,0.5100504755973816,0.8876115679740906,0.8876115679740906,0.0,93.83551788330078,103.0,56682.95703125,0.0,887.7158203125,1.0,279.7567138671875,283.3633728027344,300.3320617675781,304.058349609375,293.1499938964844,293.1499938964844,280.04998779296875,39141.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710447311401367,1.0,0.0,0.0,3.75180983543396,3.751835584640503,9.392364859195368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.7919921875,0.0,1673.57568359375,1895.4371337890625,0.0,2210.12109375,0.9302045106887816,1.0,0.0,3.0,1.0,0.0
17671320,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888188004493713,0.3635194897651672,0.3287407159805298,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267430305480956,0.409135639667511,0.3884633183479309,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016472458839417,0.2642003297805786,0.1862171292304992,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347369432449341,0.3000778257846832,0.2860333323478699,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308919787406921,0.1272424161434173,0.5838591456413269,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.88409423828125,1.0,0.4184309244155884,1.0,1.0,0.7434473633766174,1.0,-2.128594398498535,0.9982401132583618,1.1303542852401731,0.5100504755973816,0.8876115679740906,0.8876115679740906,0.0,93.83551788330078,103.0,56682.95703125,0.0,887.7158203125,1.0,279.7567138671875,283.3633728027344,300.3320617675781,304.058349609375,293.1499938964844,293.1499938964844,280.04998779296875,39141.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710447311401367,1.0,0.0,0.0,3.75180983543396,3.751835584640503,9.392364859195368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.7919921875,0.0,1673.57568359375,1895.4371337890625,0.0,2210.12109375,0.9302045106887816,1.0,0.0,3.0,1.0,0.0
17671380,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.882176399230957,0.3635264635086059,0.3284796774387359,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208475351333618,0.411294162273407,0.3903063237667084,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.797389030456543,0.2658416330814361,0.1872651875019073,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301464319229126,0.301249235868454,0.2870171666145324,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268903017044067,0.1273464858531952,0.5843262672424316,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.221435546875,285.041259765625,1.0,0.4214407205581665,1.0,1.0,0.744327962398529,1.0,-2.1334903240203857,1.0003756284713743,1.1331146955490112,0.5110560655593872,1.0,1.0,0.0,96.74816131591795,106.0,56150.35546875,0.0,902.8764038085938,1.0,280.0436096191406,283.5228576660156,300.3262023925781,303.95050048828125,293.1499938964844,293.1499938964844,279.75,33524.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623962163925171,1.0,0.0,0.0,3.858055591583252,3.858081102371216,9.931851536748582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.244140625,0.0,1757.6121826171875,1895.4371337890625,0.0,2133.623046875,0.9501516222953796,1.0,0.0,3.0,1.0,0.0
17671440,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.882176399230957,0.3635264635086059,0.3284796774387359,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208475351333618,0.411294162273407,0.3903063237667084,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.797389030456543,0.2658416330814361,0.1872651875019073,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301464319229126,0.301249235868454,0.2870171666145324,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268903017044067,0.1273464858531952,0.5843262672424316,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.221435546875,285.041259765625,1.0,0.4214407205581665,1.0,1.0,0.744327962398529,1.0,-2.1334903240203857,1.0003756284713743,1.1331146955490112,0.5110560655593872,1.0,1.0,0.0,96.74816131591795,106.0,56150.35546875,0.0,902.8764038085938,1.0,280.0436096191406,283.5228576660156,300.3262023925781,303.95050048828125,293.1499938964844,293.1499938964844,279.75,33524.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623962163925171,1.0,0.0,0.0,3.858055591583252,3.858081102371216,9.931851536748582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.244140625,0.0,1757.6121826171875,1895.4371337890625,0.0,2133.623046875,0.9501516222953796,1.0,0.0,3.0,1.0,0.0
17671500,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8792880773544312,0.3631747663021087,0.3284877240657806,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9183706045150756,0.4121281206607818,0.3913543820381164,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7956376671791077,0.2664940059185028,0.1878745257854461,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8282037973403931,0.301675021648407,0.2876242697238922,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251899003982544,0.1273535043001175,0.5849037170410156,284.8910522460937,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.2213439941406,284.8775634765625,1.0,0.4230058789253235,1.0,1.0,0.7447682619094849,1.0,-2.136916160583496,1.001915693283081,1.135000467300415,0.5118797421455383,0.9257460832595824,0.9257460832595824,0.0,98.15274047851562,106.0,57109.7109375,0.0,911.2157592773438,1.0,279.7933959960937,283.341064453125,300.3299865722656,304.1459350585937,293.1499938964844,293.1499938964844,279.75,35880.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777654230594635,1.0,0.0,0.0,3.862249135971069,3.8622753620147705,9.953454309652443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.14453125,0.0,1781.429443359375,1895.4371337890625,0.0,2269.104736328125,0.9511773586273192,1.0,0.0,3.0,1.0,0.0
17671560,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8752990961074829,0.3624602854251861,0.3280025720596313,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147712588310242,0.4126587808132171,0.3920061290264129,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929525971412659,0.2669152021408081,0.1882655173540115,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254193067550659,0.3018587827682495,0.2879365682601928,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228383183479309,0.1272331178188324,0.584880530834198,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.2172546386719,284.8833923339844,1.0,0.4244893789291382,1.0,1.0,0.745225727558136,1.0,-2.1379356384277344,1.0022575855255127,1.135677933692932,0.5120381116867065,0.8913158774375916,0.8913158774375916,0.0,99.8349380493164,109.0,56846.20703125,0.0,918.3048095703124,1.0,279.756103515625,283.3557434082031,300.3181457519531,304.05535888671875,293.1499938964844,293.1499938964844,280.04998779296875,39077.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722675800323486,1.0,0.0,0.0,3.769231796264648,3.769257545471192,9.479796290179364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6416015625,0.0,1693.6904296875,1895.4371337890625,0.0,2221.001220703125,0.9338695406913756,1.0,0.0,3.0,1.0,0.0
17671620,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8693621754646301,0.362509161233902,0.3277762234210968,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.909695565700531,0.414811909198761,0.3938392400741577,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892227172851562,0.2686199843883514,0.18935526907444,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212971091270447,0.3030420243740082,0.2889290750026703,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191457509994507,0.1273470968008041,0.585394024848938,285.0460205078125,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.0456848144531,1.0,0.4274912178516388,1.0,1.0,0.746140718460083,1.0,-2.142977714538574,1.0044569969177246,1.13852059841156,0.5130756497383118,1.0,1.0,0.0,102.76193237304688,112.0,56293.12109375,0.0,933.787841796875,1.0,280.0433959960937,283.5210876464844,300.313720703125,303.94647216796875,293.1499938964844,293.1499938964844,279.75,33750.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633859515190125,1.0,0.0,0.0,3.8684237003326416,3.868449449539185,9.98530481410853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.7421875,0.0,1772.188720703125,1895.4371337890625,0.0,2142.33642578125,0.9528104066848756,1.0,0.0,3.0,1.0,0.0
17671680,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8693621754646301,0.362509161233902,0.3277762234210968,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.909695565700531,0.414811909198761,0.3938392400741577,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892227172851562,0.2686199843883514,0.18935526907444,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212971091270447,0.3030420243740082,0.2889290750026703,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191457509994507,0.1273470968008041,0.585394024848938,285.0460205078125,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.0456848144531,1.0,0.4274912178516388,1.0,1.0,0.746140718460083,1.0,-2.142977714538574,1.0044569969177246,1.13852059841156,0.5130756497383118,1.0,1.0,0.0,102.76193237304688,112.0,56293.12109375,0.0,933.787841796875,1.0,280.0433959960937,283.5210876464844,300.313720703125,303.94647216796875,293.1499938964844,293.1499938964844,279.75,33750.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633859515190125,1.0,0.0,0.0,3.8684237003326416,3.868449449539185,9.98530481410853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.7421875,0.0,1772.188720703125,1895.4371337890625,0.0,2142.33642578125,0.9528104066848756,1.0,0.0,3.0,1.0,0.0
17671740,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632321357727051,0.3615040779113769,0.3273487091064453,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904589831829071,0.4161776900291443,0.3955391049385071,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853376865386963,0.2697606980800628,0.1904017329216003,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170024752616882,0.3036700785160064,0.2898649275302887,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153280735015869,0.1272477805614471,0.586007297039032,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305317401885986,1.0,1.0,0.74705570936203,1.0,-2.1476285457611084,1.0064384937286377,1.1411899328231812,0.5141094326972961,0.8982552886009216,0.8982552886009216,0.0,105.85472106933594,115.0,57050.1875,0.0,949.5635986328124,1.0,279.75665283203125,283.3504333496094,300.3077392578125,304.0555419921875,293.1499938964844,293.1499938964844,279.45001220703125,38783.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732427716255188,1.0,0.0,0.0,3.7902865409851074,3.7903125286102295,9.585999123373767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.84765625,0.0,1716.5450439453125,1895.4371337890625,0.0,2229.6884765625,0.938368797302246,1.0,0.0,3.0,1.0,0.0
