time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632321357727051,0.3615040779113769,0.3273487091064453,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904589831829071,0.4161776900291443,0.3955391049385071,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853376865386963,0.2697606980800628,0.1904017329216003,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170024752616882,0.3036700785160064,0.2898649275302887,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153280735015869,0.1272477805614471,0.586007297039032,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305317401885986,1.0,1.0,0.74705570936203,1.0,-2.1476285457611084,1.0064384937286377,1.1411899328231812,0.5141094326972961,0.8982552886009216,0.8982552886009216,0.0,105.85472106933594,115.0,57050.1875,0.0,949.5635986328124,1.0,279.75665283203125,283.3504333496094,300.3077392578125,304.0555419921875,293.1499938964844,293.1499938964844,279.45001220703125,38783.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732427716255188,1.0,0.0,0.0,3.7902865409851074,3.7903125286102295,9.585999123373767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.84765625,0.0,1716.5450439453125,1895.4371337890625,0.0,2229.6884765625,0.938368797302246,1.0,0.0,3.0,1.0,0.0
17671860,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562419414520264,0.3603793978691101,0.3263439536094665,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898764967918396,0.4173363447189331,0.3966835737228393,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7805993556976318,0.2707614004611969,0.1911481618881225,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117845058441162,0.3040760159492492,0.2903378307819366,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.610567033290863,0.1269857585430145,0.5854321718215942,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333407580852508,1.0,1.0,0.7479798793792725,1.0,-2.148569345474243,1.0065937042236328,1.1419756412506104,0.5140708088874817,0.8274165987968445,0.8274165987968445,0.0,109.23406982421876,118.0,57020.30859375,0.0,962.8406982421876,1.0,279.45782470703125,283.3570251464844,300.3006591796875,304.0413513183594,293.1499938964844,293.1499938964844,279.75,42046.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728294134140015,1.0,0.0,0.0,3.493426561355591,3.493450164794922,8.143226750689792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.7431640625,0.0,1409.1529541015625,1895.4371337890625,0.0,2226.004638671875,0.877119243144989,1.0,0.0,3.0,1.0,0.0
17671920,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562419414520264,0.3603793978691101,0.3263439536094665,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898764967918396,0.4173363447189331,0.3966835737228393,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7805993556976318,0.2707614004611969,0.1911481618881225,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117845058441162,0.3040760159492492,0.2903378307819366,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.610567033290863,0.1269857585430145,0.5854321718215942,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333407580852508,1.0,1.0,0.7479798793792725,1.0,-2.148569345474243,1.0065937042236328,1.1419756412506104,0.5140708088874817,0.8274165987968445,0.8274165987968445,0.0,109.23406982421876,118.0,57020.30859375,0.0,962.8406982421876,1.0,279.45782470703125,283.3570251464844,300.3006591796875,304.0413513183594,293.1499938964844,293.1499938964844,279.75,42046.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728294134140015,1.0,0.0,0.0,3.493426561355591,3.493450164794922,8.143226750689792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.7431640625,0.0,1409.1529541015625,1895.4371337890625,0.0,2226.004638671875,0.877119243144989,1.0,0.0,3.0,1.0,0.0
17671980,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.852051317691803,0.3607558012008667,0.3265098035335541,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955555558204651,0.4196773171424866,0.3987453579902649,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782426476478577,0.2727146744728088,0.1924364268779754,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086833953857422,0.3054043352603912,0.2914866805076599,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074594259262085,0.1271594017744064,0.586171567440033,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362769722938537,1.0,1.0,0.7489039897918701,1.0,-2.155055046081543,1.0095123052597046,1.1455426216125488,0.5154989361763,0.9357357621192932,0.9357357621192932,0.0,111.92098236083984,121.0,56728.76953125,0.0,979.0345458984376,1.0,279.7421264648437,283.47222900390625,300.3031921386719,303.96044921875,293.1499938964844,293.1499938964844,279.45001220703125,33111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654007077217102,1.0,0.0,0.0,3.6376352310180655,3.6376585960388175,8.829408670862904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.1025390625,0.0,1497.9139404296875,1895.4371337890625,0.0,2160.107177734375,0.9001529216766357,1.0,0.0,3.0,1.0,0.0
17672040,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.852051317691803,0.3607558012008667,0.3265098035335541,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955555558204651,0.4196773171424866,0.3987453579902649,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782426476478577,0.2727146744728088,0.1924364268779754,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086833953857422,0.3054043352603912,0.2914866805076599,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074594259262085,0.1271594017744064,0.586171567440033,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362769722938537,1.0,1.0,0.7489039897918701,1.0,-2.155055046081543,1.0095123052597046,1.1455426216125488,0.5154989361763,0.9357357621192932,0.9357357621192932,0.0,111.92098236083984,121.0,56728.76953125,0.0,979.0345458984376,1.0,279.7421264648437,283.47222900390625,300.3031921386719,303.96044921875,293.1499938964844,293.1499938964844,279.45001220703125,33111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654007077217102,1.0,0.0,0.0,3.6376352310180655,3.6376585960388175,8.829408670862904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.1025390625,0.0,1497.9139404296875,1895.4371337890625,0.0,2160.107177734375,0.9001529216766357,1.0,0.0,3.0,1.0,0.0
17672100,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499646782875061,0.3604598045349121,0.3265729546546936,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939703702926636,0.4205029010772705,0.3997955620288849,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771016359329224,0.2734440565109253,0.1931056678295135,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071590662002563,0.3058445155620575,0.292113721370697,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059927344322205,0.1271769553422927,0.5868009328842163,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378073513507843,1.0,1.0,0.7493661046028137,1.0,-2.158708095550537,1.011162519454956,1.147545576095581,0.5163782835006714,0.8427292704582214,0.8427292704582214,0.0,113.3065185546875,121.0,57457.43359375,0.0,987.7229614257812,1.0,279.4979553222656,283.3149719238281,300.3094787597656,304.1507873535156,293.1499938964844,293.1499938964844,279.45001220703125,37647.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799893021583557,1.0,0.0,0.0,3.603877305984497,3.6039011478424072,8.666290796099929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.73046875,0.0,1494.62841796875,1895.4371337890625,0.0,2290.044189453125,0.8935812711715698,1.0,0.0,3.0,1.0,0.0
17672160,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8470674753189087,0.3599626421928406,0.3262016475200653,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.891588032245636,0.421145349740982,0.4004865288734436,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752420902252197,0.274036705493927,0.1935771107673645,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048919439315796,0.3061279952526092,0.2924721240997314,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039455533027649,0.1271132975816726,0.5869050025939941,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392695426940918,1.0,1.0,0.7498403787612915,1.0,-2.160215139389038,1.0117489099502563,1.1484662294387815,0.516653835773468,0.8423489928245544,0.8423489928245544,0.0,114.94143676757812,109.0,57176.0859375,0.0,995.2275390625,1.0,279.4581298828125,283.369873046875,300.30029296875,304.05303955078125,293.1499938964844,293.1499938964844,279.75,39411.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736361622810364,1.0,0.0,0.0,3.4908292293548584,3.4908523559570312,8.131122513077571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2470703125,0.0,1387.600341796875,1895.4371337890625,0.0,2233.195556640625,0.87336266040802,1.0,0.0,3.0,1.0,0.0
17672220,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8513197302818298,0.3601924479007721,0.3260356187820434,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978760242462158,0.4233664870262146,0.4022431969642639,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810466289520264,0.2759785056114197,0.1947127431631088,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.810104489326477,0.3074072301387787,0.2933912575244903,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074597239494324,0.1273159235715866,0.5868779420852661,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373770356178283,1.0,1.0,0.7507889270782471,1.0,-2.164558887481689,1.0135962963104248,1.1509625911712646,0.5175110101699829,0.9521278738975524,0.9521278738975524,0.0,112.3824691772461,97.0,56939.3984375,0.0,990.108642578125,1.0,279.7421875,283.4712219238281,300.3031311035156,303.9738464355469,293.1499938964844,293.1499938964844,279.45001220703125,32374.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663117051124573,1.0,0.0,0.0,3.6532721519470215,3.653295755386353,8.905480513021757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.171875,0.0,1509.664794921875,1895.4371337890625,0.0,2168.156982421875,0.9031216502189636,1.0,0.0,3.0,1.0,0.0
17672280,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8513197302818298,0.3601924479007721,0.3260356187820434,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978760242462158,0.4233664870262146,0.4022431969642639,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810466289520264,0.2759785056114197,0.1947127431631088,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.810104489326477,0.3074072301387787,0.2933912575244903,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074597239494324,0.1273159235715866,0.5868779420852661,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373770356178283,1.0,1.0,0.7507889270782471,1.0,-2.164558887481689,1.0135962963104248,1.1509625911712646,0.5175110101699829,0.9521278738975524,0.9521278738975524,0.0,112.3824691772461,97.0,56939.3984375,0.0,990.108642578125,1.0,279.7421875,283.4712219238281,300.3031311035156,303.9738464355469,293.1499938964844,293.1499938964844,279.45001220703125,32374.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663117051124573,1.0,0.0,0.0,3.6532721519470215,3.653295755386353,8.905480513021757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.171875,0.0,1509.664794921875,1895.4371337890625,0.0,2168.156982421875,0.9031216502189636,1.0,0.0,3.0,1.0,0.0
17672340,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861335813999176,0.3593558073043823,0.3253406882286072,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110274314880372,0.4247462451457977,0.4035468697547912,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7925013899803162,0.2773261368274688,0.1956071555614471,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8205136656761169,0.3080896139144897,0.293986052274704,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152610778808594,0.1273084580898285,0.5861039161682129,284.8981018066406,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4326960742473602,1.0,1.0,0.7517374753952026,1.0,-2.166154146194458,1.014065861701965,1.1520884037017822,0.5176897048950195,0.8456453084945679,0.8456453084945679,0.0,106.44373321533205,85.0,57359.62890625,0.0,969.7755737304688,1.0,279.4576721191406,283.353271484375,300.302734375,304.0683898925781,293.1499938964844,293.1499938964844,279.75,39420.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744044661521912,1.0,0.0,0.0,3.516119718551636,3.516143083572388,8.249367056123447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.1494140625,0.0,1413.91259765625,1895.4371337890625,0.0,2240.049560546875,0.8786850571632385,1.0,0.0,3.0,1.0,0.0
17672400,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861335813999176,0.3593558073043823,0.3253406882286072,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110274314880372,0.4247462451457977,0.4035468697547912,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7925013899803162,0.2773261368274688,0.1956071555614471,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8205136656761169,0.3080896139144897,0.293986052274704,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152610778808594,0.1273084580898285,0.5861039161682129,284.8981018066406,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4326960742473602,1.0,1.0,0.7517374753952026,1.0,-2.166154146194458,1.014065861701965,1.1520884037017822,0.5176897048950195,0.8456453084945679,0.8456453084945679,0.0,106.44373321533205,85.0,57359.62890625,0.0,969.7755737304688,1.0,279.4576721191406,283.353271484375,300.302734375,304.0683898925781,293.1499938964844,293.1499938964844,279.75,39420.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744044661521912,1.0,0.0,0.0,3.516119718551636,3.516143083572388,8.249367056123447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.1494140625,0.0,1413.91259765625,1895.4371337890625,0.0,2240.049560546875,0.8786850571632385,1.0,0.0,3.0,1.0,0.0
17672460,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8905965685844421,0.3638334572315216,0.3277795314788818,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476361870765686,0.4313626885414123,0.4081044793128967,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214846849441528,0.283818632364273,0.1989225149154663,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.847778856754303,0.3138718903064728,0.2977991700172424,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385648846626282,0.1325032263994217,0.6013941764831543,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277502000331878,1.0,1.0,0.752677321434021,1.0,-2.2014505863189697,1.031352162361145,1.1700984239578247,0.5266417860984802,0.9881041049957277,0.9881041049957277,0.0,94.7283706665039,73.0,57843.4375,0.0,960.973388671875,1.0,279.742431640625,283.4864501953125,300.31134033203125,304.0192565917969,293.1499938964844,293.1499938964844,279.45001220703125,31589.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768439531326294,1.0,0.0,0.0,3.695109605789185,3.695133447647095,9.110620453611772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.06640625,0.0,1550.5269775390625,1895.4371337890625,0.0,2186.993408203125,0.9122392535209656,1.0,0.0,3.0,1.0,0.0
17672520,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8905965685844421,0.3638334572315216,0.3277795314788818,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476361870765686,0.4313626885414123,0.4081044793128967,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214846849441528,0.283818632364273,0.1989225149154663,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.847778856754303,0.3138718903064728,0.2977991700172424,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385648846626282,0.1325032263994217,0.6013941764831543,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277502000331878,1.0,1.0,0.752677321434021,1.0,-2.2014505863189697,1.031352162361145,1.1700984239578247,0.5266417860984802,0.9881041049957277,0.9881041049957277,0.0,94.7283706665039,73.0,57843.4375,0.0,960.973388671875,1.0,279.742431640625,283.4864501953125,300.31134033203125,304.0192565917969,293.1499938964844,293.1499938964844,279.45001220703125,31589.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768439531326294,1.0,0.0,0.0,3.695109605789185,3.695133447647095,9.110620453611772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.06640625,0.0,1550.5269775390625,1895.4371337890625,0.0,2186.993408203125,0.9122392535209656,1.0,0.0,3.0,1.0,0.0
17672580,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277634024620056,0.3652761876583099,0.3292810618877411,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.98503977060318,0.4353725016117096,0.4120185077190399,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537539839744568,0.287938117980957,0.2018482238054275,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818365931510925,0.3172849416732788,0.3011078834533691,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676804423332214,0.1360629200935363,0.6170445084571838,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227607846260071,1.0,1.0,0.7536171674728394,1.0,-2.23425555229187,1.047295093536377,1.1869603395462036,0.5353692770004272,0.8942890763282776,0.8942890763282776,0.0,83.41246032714844,61.0,59409.91796875,0.0,950.7199096679688,1.0,279.4567565917969,283.3272705078125,300.3199462890625,304.2010803222656,293.1499938964844,293.1499938964844,279.75,37097.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817687392234802,1.0,0.0,0.0,3.665825843811035,3.665850162506104,8.96678955086827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.111328125,0.0,1559.0926513671875,1895.4371337890625,0.0,2306.03515625,0.9097025394439696,1.0,0.0,3.0,1.0,0.0
17672640,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277634024620056,0.3652761876583099,0.3292810618877411,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.98503977060318,0.4353725016117096,0.4120185077190399,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537539839744568,0.287938117980957,0.2018482238054275,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818365931510925,0.3172849416732788,0.3011078834533691,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676804423332214,0.1360629200935363,0.6170445084571838,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227607846260071,1.0,1.0,0.7536171674728394,1.0,-2.23425555229187,1.047295093536377,1.1869603395462036,0.5353692770004272,0.8942890763282776,0.8942890763282776,0.0,83.41246032714844,61.0,59409.91796875,0.0,950.7199096679688,1.0,279.4567565917969,283.3272705078125,300.3199462890625,304.2010803222656,293.1499938964844,293.1499938964844,279.75,37097.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817687392234802,1.0,0.0,0.0,3.665825843811035,3.665850162506104,8.96678955086827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.111328125,0.0,1559.0926513671875,1895.4371337890625,0.0,2306.03515625,0.9097025394439696,1.0,0.0,3.0,1.0,0.0
17672700,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482353925704956,0.366063505411148,0.3295817971229553,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373157918453216,0.4124900996685028,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713333606719971,0.2898652255535126,0.2029697895050048,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001143574714661,0.31879523396492,0.3022545278072357,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.683247447013855,0.1375158280134201,0.6227547526359558,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199099838733673,1.0,1.0,0.7540871500968933,1.0,-2.2444543838500977,1.0521697998046875,1.1922845840454102,0.5381273031234741,1.0,1.0,0.0,78.3040771484375,61.0,59083.08203125,0.0,941.4929809570312,1.0,279.7029113769531,283.4766540527344,300.3193664550781,304.0468444824219,293.1499938964844,293.1499938964844,279.75,32895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694909572601318,1.0,0.0,0.0,3.7340433597564697,3.734067678451538,9.303620913669874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.0947265625,0.0,1604.9366455078125,1895.4371337890625,0.0,2196.31884765625,0.9237400889396667,1.0,0.0,3.0,1.0,0.0
17672760,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616307020187378,0.3669463396072387,0.330270916223526,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.440266489982605,0.3980706930160522,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842130303382874,0.2917957305908203,0.2042475789785385,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135762453079224,0.3203021883964538,0.3035849928855896,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945583820343018,0.1388434320688247,0.6284583806991577,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162092208862304,1.0,1.0,0.7550223469734192,1.0,-2.2382900714874268,1.0487911701202393,1.1894989013671875,0.5362697243690491,1.0,1.0,0.0,74.88105773925781,64.0,59148.14453125,0.0,922.1920166015624,1.0,279.7431335449219,283.456298828125,300.3339233398437,304.1457214355469,293.1499938964844,293.1499938964844,279.45001220703125,32721.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754617929458618,1.0,0.0,0.0,3.810591459274292,3.8106164932250977,9.68898007158714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.9404296875,0.0,1693.67529296875,1895.4371337890625,0.0,2249.49169921875,0.9389343857765198,1.0,0.0,3.0,1.0,0.0
17672820,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976058542728424,0.3670383989810943,0.3306464254856109,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4477934837341308,0.3808097243309021,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.900783896446228,0.294483870267868,0.206257477402687,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316670298576356,0.3221597075462341,0.3055258393287658,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.709022045135498,0.1407155096530914,0.6373132467269897,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.412861555814743,1.0,1.0,0.7568928599357605,1.0,-2.233379364013672,1.045801281929016,1.1875779628753662,0.5341667532920837,0.8844044804573059,0.8844044804573059,0.0,71.13876342773438,82.0,59713.515625,0.0,903.1436767578124,1.0,279.4561462402344,283.2811584472656,300.3487548828125,304.2626953125,293.1499938964844,293.1499938964844,279.75,38910.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830081582069397,1.0,0.0,0.0,3.726389646530152,3.726414918899536,9.26552047531004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7666015625,0.0,1642.058349609375,1895.4371337890625,0.0,2317.1904296875,0.924304187297821,1.0,0.0,3.0,1.0,0.0
17672880,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976058542728424,0.3670383989810943,0.3306464254856109,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4477934837341308,0.3808097243309021,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.900783896446228,0.294483870267868,0.206257477402687,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316670298576356,0.3221597075462341,0.3055258393287658,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.709022045135498,0.1407155096530914,0.6373132467269897,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.412861555814743,1.0,1.0,0.7568928599357605,1.0,-2.233379364013672,1.045801281929016,1.1875779628753662,0.5341667532920837,0.8844044804573059,0.8844044804573059,0.0,71.13876342773438,82.0,59713.515625,0.0,903.1436767578124,1.0,279.4561462402344,283.2811584472656,300.3487548828125,304.2626953125,293.1499938964844,293.1499938964844,279.75,38910.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830081582069397,1.0,0.0,0.0,3.726389646530152,3.726414918899536,9.26552047531004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7666015625,0.0,1642.058349609375,1895.4371337890625,0.0,2317.1904296875,0.924304187297821,1.0,0.0,3.0,1.0,0.0
17672940,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729644656181335,0.368251234292984,0.3313828110694885,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553315937519073,0.3855473697185516,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001196026802063,0.2977503836154938,0.2083757519721985,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295691847801208,0.3245083391666412,0.3075405657291412,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7090721726417542,0.142535462975502,0.6453737020492554,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175906777381897,1.0,1.0,0.7587633728981018,1.0,-2.254570722579956,1.0558133125305176,1.1987574100494385,0.5389633178710938,1.0,1.0,0.0,72.703369140625,100.0,59607.578125,0.0,929.9340209960938,1.0,279.74346923828125,283.44927978515625,300.3720703125,304.1974182128906,293.1499938964844,293.1499938964844,279.45001220703125,33271.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774783730506897,1.0,0.0,0.0,3.843385934829712,3.843411445617676,9.856468068392132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.3876953125,0.0,1737.651611328125,1895.4371337890625,0.0,2243.434814453125,0.9466630220413208,1.0,0.0,3.0,1.0,0.0
17673000,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729644656181335,0.368251234292984,0.3313828110694885,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553315937519073,0.3855473697185516,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001196026802063,0.2977503836154938,0.2083757519721985,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295691847801208,0.3245083391666412,0.3075405657291412,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7090721726417542,0.142535462975502,0.6453737020492554,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175906777381897,1.0,1.0,0.7587633728981018,1.0,-2.254570722579956,1.0558133125305176,1.1987574100494385,0.5389633178710938,1.0,1.0,0.0,72.703369140625,100.0,59607.578125,0.0,929.9340209960938,1.0,279.74346923828125,283.44927978515625,300.3720703125,304.1974182128906,293.1499938964844,293.1499938964844,279.45001220703125,33271.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774783730506897,1.0,0.0,0.0,3.843385934829712,3.843411445617676,9.856468068392132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.3876953125,0.0,1737.651611328125,1895.4371337890625,0.0,2243.434814453125,0.9466630220413208,1.0,0.0,3.0,1.0,0.0
17673060,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554386734962464,0.3684648871421814,0.332095205783844,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584693908691406,0.4076795279979706,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8861525654792786,0.3003797531127929,0.2105227708816528,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9121532440185548,0.3262802362442016,0.3096280097961426,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.698209822177887,0.1439110785722732,0.653194785118103,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281946122646332,1.0,1.0,0.7599182724952698,1.0,-2.2964797019958496,1.0762869119644165,1.2201929092407229,0.5497427582740784,0.9354526996612548,0.9354526996612548,0.0,78.61322021484375,103.0,61418.41796875,0.0,995.2720336914062,1.0,279.45574951171875,283.2917785644531,300.3966064453125,304.3946228027344,293.1499938964844,293.1499938964844,279.1499938964844,36793.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867571711540222,1.0,0.0,0.0,3.822918176651001,3.822944164276123,9.751765901455656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.3193359375,0.0,1740.413330078125,1895.4371337890625,0.0,2351.015869140625,0.9447211027145386,1.0,0.0,3.0,1.0,0.0
17673120,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554386734962464,0.3684648871421814,0.332095205783844,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584693908691406,0.4076795279979706,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8861525654792786,0.3003797531127929,0.2105227708816528,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9121532440185548,0.3262802362442016,0.3096280097961426,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.698209822177887,0.1439110785722732,0.653194785118103,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281946122646332,1.0,1.0,0.7599182724952698,1.0,-2.2964797019958496,1.0762869119644165,1.2201929092407229,0.5497427582740784,0.9354526996612548,0.9354526996612548,0.0,78.61322021484375,103.0,61418.41796875,0.0,995.2720336914062,1.0,279.45574951171875,283.2917785644531,300.3966064453125,304.3946228027344,293.1499938964844,293.1499938964844,279.1499938964844,36793.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867571711540222,1.0,0.0,0.0,3.822918176651001,3.822944164276123,9.751765901455656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.3193359375,0.0,1740.413330078125,1895.4371337890625,0.0,2351.015869140625,0.9447211027145386,1.0,0.0,3.0,1.0,0.0
17673180,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374501705169678,0.3683136403560638,0.3320989310741424,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.457639992237091,0.4289777278900146,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733512163162231,0.3026491403579712,0.2122412025928497,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.897369921207428,0.3276515901088714,0.3111219406127929,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876220107078552,0.144796073436737,0.6584379076957703,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372046291828155,1.0,1.0,0.7610731720924377,1.0,-2.332237720489502,1.0936695337295532,1.2385683059692385,0.5590683221817017,0.8720651865005493,0.8720651865005493,0.0,84.44347381591797,106.0,62603.01171875,0.0,1055.90087890625,1.0,279.1571044921875,283.2518615722656,300.42169189453125,304.4978942871094,293.1499938964844,293.1499938964844,279.45001220703125,39687.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911226749420166,1.0,0.0,0.0,3.6510543823242174,3.651078939437866,8.894671168491186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.8525390625,0.0,1561.93994140625,1895.4371337890625,0.0,2390.554931640625,0.9094008803367616,1.0,0.0,3.0,1.0,0.0
17673240,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374501705169678,0.3683136403560638,0.3320989310741424,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.457639992237091,0.4289777278900146,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733512163162231,0.3026491403579712,0.2122412025928497,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.897369921207428,0.3276515901088714,0.3111219406127929,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876220107078552,0.144796073436737,0.6584379076957703,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372046291828155,1.0,1.0,0.7610731720924377,1.0,-2.332237720489502,1.0936695337295532,1.2385683059692385,0.5590683221817017,0.8720651865005493,0.8720651865005493,0.0,84.44347381591797,106.0,62603.01171875,0.0,1055.90087890625,1.0,279.1571044921875,283.2518615722656,300.42169189453125,304.4978942871094,293.1499938964844,293.1499938964844,279.45001220703125,39687.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911226749420166,1.0,0.0,0.0,3.6510543823242174,3.651078939437866,8.894671168491186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.8525390625,0.0,1561.93994140625,1895.4371337890625,0.0,2390.554931640625,0.9094008803367616,1.0,0.0,3.0,1.0,0.0
17673300,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9273386001586914,0.3688551783561706,0.3324264585971832,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956188201904296,0.4572922587394714,0.433569997549057,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8662893176078796,0.3041664063930511,0.2132474482059478,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8894043564796448,0.3286922574043274,0.312042772769928,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.681533932685852,0.1453167796134948,0.6610440611839294,285.0492858886719,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560607910156,1.0,0.4411125183105469,1.0,1.0,0.7616506218910217,1.0,-2.3433754444122314,1.098989963531494,1.2443854808807373,0.562012791633606,0.9770934581756592,0.9770934581756592,0.0,87.71427154541016,106.0,62309.77734375,0.0,1081.0491943359375,1.0,279.402587890625,283.40020751953125,300.431884765625,304.3597717285156,293.1499938964844,293.1499938964844,279.45001220703125,33826.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798748016357422,1.0,0.0,0.0,3.7186315059661865,3.718655824661255,9.226979500454036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.98828125,0.0,1594.302490234375,1895.4371337890625,0.0,2289.016357421875,0.921234130859375,1.0,0.0,3.0,1.0,0.0
17673360,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918146312236786,0.3695160746574402,0.3331305384635925,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885732531547546,0.4576964378356933,0.4337510168552398,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.859953761100769,0.3057909309864044,0.2144540250301361,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821421265602112,0.3298605978488922,0.3132337629795074,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6759575605392456,0.1458860784769058,0.6641091108322144,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443115234375,1.0,0.4445720911026001,1.0,1.0,0.7627823352813721,1.0,-2.3512322902679443,1.1025725603103638,1.2486597299575806,0.5636937618255615,1.0,1.0,0.0,90.9251480102539,109.0,62698.00390625,0.0,1102.3658447265625,1.0,279.443115234375,283.38238525390625,300.4549255371094,304.4789123535156,293.1499938964844,293.1499938964844,279.1499938964844,32625.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858148217201233,1.0,0.0,0.0,3.8061139583587646,3.8061389923095694,9.66622451414878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.7548828125,0.0,1687.5631103515625,1895.4371337890625,0.0,2342.501953125,0.93793123960495,1.0,0.0,3.0,1.0,0.0
17673420,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025641679763794,0.3693471848964691,0.3335527777671814,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755690097808838,0.4585329592227936,0.4347334802150726,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491639494895935,0.3080730140209198,0.2163946330547332,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.86968594789505,0.3312929570674896,0.3150522410869598,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666358470916748,0.1465595960617065,0.668825089931488,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505124092102051,1.0,1.0,0.7650457620620728,1.0,-2.3631064891815186,1.107785940170288,1.2553205490112305,0.5661278963088989,0.8988244533538818,0.8988244533538818,0.0,96.80984497070312,112.0,63750.70703125,0.0,1139.1536865234375,1.0,279.1571044921875,283.22637939453125,300.48602294921875,304.6471862792969,293.1499938964844,293.1499938964844,279.45001220703125,37970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944269776344299,1.0,0.0,0.0,3.74168062210083,3.741705894470215,9.341717372990388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5595703125,0.0,1652.6951904296875,1895.4371337890625,0.0,2420.585693359375,0.927177667617798,1.0,0.0,3.0,1.0,0.0
17673480,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025641679763794,0.3693471848964691,0.3335527777671814,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755690097808838,0.4585329592227936,0.4347334802150726,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491639494895935,0.3080730140209198,0.2163946330547332,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.86968594789505,0.3312929570674896,0.3150522410869598,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666358470916748,0.1465595960617065,0.668825089931488,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505124092102051,1.0,1.0,0.7650457620620728,1.0,-2.3631064891815186,1.107785940170288,1.2553205490112305,0.5661278963088989,0.8988244533538818,0.8988244533538818,0.0,96.80984497070312,112.0,63750.70703125,0.0,1139.1536865234375,1.0,279.1571044921875,283.22637939453125,300.48602294921875,304.6471862792969,293.1499938964844,293.1499938964844,279.45001220703125,37970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944269776344299,1.0,0.0,0.0,3.74168062210083,3.741705894470215,9.341717372990388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5595703125,0.0,1652.6951904296875,1895.4371337890625,0.0,2420.585693359375,0.927177667617798,1.0,0.0,3.0,1.0,0.0
17673540,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927772045135498,0.370256245136261,0.3341849446296692,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9664727449417114,0.4609191119670868,0.4367200136184692,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425726294517517,0.3110290169715881,0.2183950692415237,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.861666202545166,0.3333104848861694,0.3168900310993194,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600922346115112,0.1474316865205764,0.6730365753173828,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556010663509369,1.0,1.0,0.7673091888427734,1.0,-2.375916004180908,1.113502025604248,1.2624139785766602,0.5687005519866943,1.0,1.0,0.0,101.40921783447266,115.0,63496.31640625,0.0,1172.1614990234375,1.0,279.4432678222656,283.379638671875,300.5221862792969,304.5997314453125,293.1499938964844,293.1499938964844,279.1499938964844,33523.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871150374412537,1.0,0.0,0.0,3.8544163703918457,3.8544418811798096,9.9131239039707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.8837890625,0.0,1753.1358642578125,1895.4371337890625,0.0,2354.251220703125,0.9493302702903748,1.0,0.0,3.0,1.0,0.0
17673600,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927772045135498,0.370256245136261,0.3341849446296692,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9664727449417114,0.4609191119670868,0.4367200136184692,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425726294517517,0.3110290169715881,0.2183950692415237,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.861666202545166,0.3333104848861694,0.3168900310993194,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600922346115112,0.1474316865205764,0.6730365753173828,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556010663509369,1.0,1.0,0.7673091888427734,1.0,-2.375916004180908,1.113502025604248,1.2624139785766602,0.5687005519866943,1.0,1.0,0.0,101.40921783447266,115.0,63496.31640625,0.0,1172.1614990234375,1.0,279.4432678222656,283.379638671875,300.5221862792969,304.5997314453125,293.1499938964844,293.1499938964844,279.1499938964844,33523.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871150374412537,1.0,0.0,0.0,3.8544163703918457,3.8544418811798096,9.9131239039707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.8837890625,0.0,1753.1358642578125,1895.4371337890625,0.0,2354.251220703125,0.9493302702903748,1.0,0.0,3.0,1.0,0.0
