time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884356677532196,0.3700796365737915,0.3345286250114441,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585620760917664,0.4626700580120086,0.4387986660003662,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372532725334167,0.3133062720298767,0.2202775031328201,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8550964593887329,0.3347003757953644,0.3185975253582001,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549773812294006,0.1480123996734619,0.676960825920105,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9032897949219,1.0,0.4602138102054596,1.0,1.0,0.7690519690513611,1.0,-2.3878591060638428,1.1189182996749878,1.2689406871795654,0.5713167190551758,0.9167019128799438,0.9167019128799438,0.0,105.6020050048828,118.0,64671.88671875,0.0,1202.8441162109375,1.0,279.1557312011719,283.2104797363281,300.5581359863281,304.7786865234375,293.1499938964844,293.1499938964844,278.8500061035156,37712.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956970930099487,1.0,0.0,0.0,3.8088183403015137,3.808844327926636,9.679965842224192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.1884765625,0.0,1730.5125732421875,1895.4371337890625,0.0,2432.151611328125,0.9419832229614258,1.0,0.0,3.0,1.0,0.0
17673720,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884356677532196,0.3700796365737915,0.3345286250114441,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585620760917664,0.4626700580120086,0.4387986660003662,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372532725334167,0.3133062720298767,0.2202775031328201,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8550964593887329,0.3347003757953644,0.3185975253582001,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549773812294006,0.1480123996734619,0.676960825920105,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9032897949219,1.0,0.4602138102054596,1.0,1.0,0.7690519690513611,1.0,-2.3878591060638428,1.1189182996749878,1.2689406871795654,0.5713167190551758,0.9167019128799438,0.9167019128799438,0.0,105.6020050048828,118.0,64671.88671875,0.0,1202.8441162109375,1.0,279.1557312011719,283.2104797363281,300.5581359863281,304.7786865234375,293.1499938964844,293.1499938964844,278.8500061035156,37712.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956970930099487,1.0,0.0,0.0,3.8088183403015137,3.808844327926636,9.679965842224192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.1884765625,0.0,1730.5125732421875,1895.4371337890625,0.0,2432.151611328125,0.9419832229614258,1.0,0.0,3.0,1.0,0.0
17673780,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8757692575454712,0.3697161972522735,0.3342428207397461,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501844644546508,0.4642190039157867,0.440326064825058,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.831792950630188,0.3153892159461975,0.221794843673706,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484308123588562,0.3358026444911957,0.3197559416294098,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496580243110657,0.1483608484268188,0.6792901754379272,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642190933227539,1.0,1.0,0.7707947492599487,1.0,-2.3953630924224854,1.122158408164978,1.2732045650482178,0.5726810097694397,0.8510839343070984,0.8510839343070984,0.0,109.75662994384766,121.0,65040.0546875,0.0,1228.476318359375,1.0,278.8573913574219,283.1963195800781,300.5939636230469,304.8366394042969,293.1499938964844,293.1499938964844,279.1499938964844,40566.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958001494407654,1.0,0.0,0.0,3.581406116485596,3.581430196762085,8.558554895898851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.3115234375,0.0,1491.713134765625,1895.4371337890625,0.0,2433.090576171875,0.8948965668678284,1.0,0.0,3.0,1.0,0.0
17673840,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8757692575454712,0.3697161972522735,0.3342428207397461,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501844644546508,0.4642190039157867,0.440326064825058,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.831792950630188,0.3153892159461975,0.221794843673706,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484308123588562,0.3358026444911957,0.3197559416294098,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496580243110657,0.1483608484268188,0.6792901754379272,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642190933227539,1.0,1.0,0.7707947492599487,1.0,-2.3953630924224854,1.122158408164978,1.2732045650482178,0.5726810097694397,0.8510839343070984,0.8510839343070984,0.0,109.75662994384766,121.0,65040.0546875,0.0,1228.476318359375,1.0,278.8573913574219,283.1963195800781,300.5939636230469,304.8366394042969,293.1499938964844,293.1499938964844,279.1499938964844,40566.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958001494407654,1.0,0.0,0.0,3.581406116485596,3.581430196762085,8.558554895898851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.3115234375,0.0,1491.713134765625,1895.4371337890625,0.0,2433.090576171875,0.8948965668678284,1.0,0.0,3.0,1.0,0.0
17673900,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8728981018066406,0.3702054619789123,0.3344754576683044,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9473859071731568,0.4655646383762359,0.4414081871509552,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.830197811126709,0.316885381937027,0.2227374166250229,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462711572647095,0.3367664515972137,0.3205411732196808,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478880643844604,0.1487156301736831,0.680753231048584,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.2817687988281,285.0357666015625,1.0,0.4661524593830108,1.0,1.0,0.7716661691665649,1.0,-2.400771379470825,1.1246113777160645,1.2761598825454712,0.573771595954895,0.9429579377174376,0.9429579377174376,0.0,111.44674682617188,121.0,64596.515625,0.0,1241.7119140625,1.0,279.1007080078125,283.337158203125,300.60992431640625,304.6891784667969,293.1499938964844,293.1499938964844,279.1499938964844,34466.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841538786888123,1.0,0.0,0.0,3.6384239196777344,3.6384475231170654,8.833237075123179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.70703125,0.0,1508.8916015625,1895.4371337890625,0.0,2327.514404296875,0.903870165348053,1.0,0.0,3.0,1.0,0.0
17673960,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8710977435112,0.3708187639713287,0.3350672721862793,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.945732593536377,0.467059463262558,0.4428361058235168,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294826149940491,0.3185000419616699,0.2238819152116775,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450260758399963,0.3378677070140838,0.3215948045253753,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468590497970581,0.1491593867540359,0.6828396916389465,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.28570556640625,285.021240234375,1.0,0.4681479036808014,1.0,1.0,0.7725409865379333,1.0,-2.408343315124512,1.1281310319900513,1.280212163925171,0.575472354888916,0.9660912156105042,0.9660912156105042,0.0,112.85845947265624,124.0,64993.3203125,0.0,1256.416259765625,1.0,279.14276123046875,283.31689453125,300.6378173828125,304.8102111816406,293.1499938964844,293.1499938964844,278.8500061035156,32951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892867922782898,1.0,0.0,0.0,3.723460912704468,3.723484992980957,9.250961170437222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.78125,0.0,1593.1722412109375,1895.4371337890625,0.0,2373.90771484375,0.9195107221603394,1.0,0.0,3.0,1.0,0.0
17674020,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656799793243408,0.370713859796524,0.3353870809078216,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.940467655658722,0.4689338803291321,0.4449903964996338,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8265999555587769,0.3208567798137665,0.2257662564516067,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411411643028259,0.3392490148544311,0.3232251703739166,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437678933143616,0.1496703624725341,0.6861921548843384,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719862043857574,1.0,1.0,0.7742906808853149,1.0,-2.4195706844329834,1.1332087516784668,1.2863620519638062,0.5779179334640503,0.8755485415458679,0.8755485415458679,0.0,116.21467590332033,127.0,65906.8515625,0.0,1283.5767822265625,1.0,278.8575134277344,283.1966552734375,300.6776733398437,304.9781494140625,293.1499938964844,293.1499938964844,279.1499938964844,38200.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964836955070496,1.0,0.0,0.0,3.628465175628662,3.628489255905152,8.784948022366734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6171875,0.0,1525.7122802734375,1895.4371337890625,0.0,2439.32080078125,0.9025537371635436,1.0,0.0,3.0,1.0,0.0
17674080,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656799793243408,0.370713859796524,0.3353870809078216,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.940467655658722,0.4689338803291321,0.4449903964996338,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8265999555587769,0.3208567798137665,0.2257662564516067,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411411643028259,0.3392490148544311,0.3232251703739166,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437678933143616,0.1496703624725341,0.6861921548843384,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719862043857574,1.0,1.0,0.7742906808853149,1.0,-2.4195706844329834,1.1332087516784668,1.2863620519638062,0.5779179334640503,0.8755485415458679,0.8755485415458679,0.0,116.21467590332033,127.0,65906.8515625,0.0,1283.5767822265625,1.0,278.8575134277344,283.1966552734375,300.6776733398437,304.9781494140625,293.1499938964844,293.1499938964844,279.1499938964844,38200.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964836955070496,1.0,0.0,0.0,3.628465175628662,3.628489255905152,8.784948022366734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6171875,0.0,1525.7122802734375,1895.4371337890625,0.0,2439.32080078125,0.9025537371635436,1.0,0.0,3.0,1.0,0.0
17674140,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614648580551147,0.3716253340244293,0.3360284268856048,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9363996982574464,0.4716216623783111,0.4473701417446136,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246467113494873,0.3239019215106964,0.2278089821338653,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8381850123405457,0.3412140011787414,0.3249872624874115,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413581371307373,0.1504271626472473,0.6896327137947083,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.28582763671875,285.0331726074219,1.0,0.4757322371006012,1.0,1.0,0.7760403752326965,1.0,-2.431899070739746,1.1388607025146484,1.2930383682250977,0.5805634260177612,0.9978922605514526,0.9978922605514526,0.0,119.24006652832033,130.0,65898.765625,0.0,1310.9405517578125,1.0,279.1432189941406,283.3138427734375,300.7214050292969,304.9526672363281,293.1499938964844,293.1499938964844,278.8500061035156,32400.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902064919471741,1.0,0.0,0.0,3.779372453689575,3.779397010803223,9.530872944196744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.2158203125,0.0,1654.0311279296875,1895.4371337890625,0.0,2382.243896484375,0.931653380393982,1.0,0.0,3.0,1.0,0.0
17674200,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614648580551147,0.3716253340244293,0.3360284268856048,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9363996982574464,0.4716216623783111,0.4473701417446136,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246467113494873,0.3239019215106964,0.2278089821338653,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8381850123405457,0.3412140011787414,0.3249872624874115,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413581371307373,0.1504271626472473,0.6896327137947083,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.28582763671875,285.0331726074219,1.0,0.4757322371006012,1.0,1.0,0.7760403752326965,1.0,-2.431899070739746,1.1388607025146484,1.2930383682250977,0.5805634260177612,0.9978922605514526,0.9978922605514526,0.0,119.24006652832033,130.0,65898.765625,0.0,1310.9405517578125,1.0,279.1432189941406,283.3138427734375,300.7214050292969,304.9526672363281,293.1499938964844,293.1499938964844,278.8500061035156,32400.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902064919471741,1.0,0.0,0.0,3.779372453689575,3.779397010803223,9.530872944196744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.2158203125,0.0,1654.0311279296875,1895.4371337890625,0.0,2382.243896484375,0.931653380393982,1.0,0.0,3.0,1.0,0.0
17674260,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564653396606445,0.3713463842868805,0.3362181484699249,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314029216766356,0.4733022451400757,0.4493736922740936,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220232725143433,0.3261693120002746,0.2296485304832458,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346205949783325,0.3424454927444458,0.3265038430690765,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6385176777839661,0.1508493721485138,0.6926701664924622,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.2795104980469,284.9047546386719,1.0,0.4793975055217743,1.0,1.0,0.7779265642166138,1.0,-2.442221164703369,1.1434553861618042,1.298765778541565,0.5827633738517761,0.8911862373352051,0.8911862373352051,0.0,122.5768814086914,133.0,66894.375,0.0,1337.3858642578125,1.0,278.8563842773437,283.17071533203125,300.76239013671875,305.12890625,293.1499938964844,293.1499938964844,279.1499938964844,38151.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976412177085876,1.0,0.0,0.0,3.702932596206665,3.702957630157471,9.14923816708324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.35546875,0.0,1609.194091796875,1895.4371337890625,0.0,2449.87890625,0.9188293218612672,1.0,0.0,3.0,1.0,0.0
17674320,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564653396606445,0.3713463842868805,0.3362181484699249,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314029216766356,0.4733022451400757,0.4493736922740936,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220232725143433,0.3261693120002746,0.2296485304832458,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346205949783325,0.3424454927444458,0.3265038430690765,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6385176777839661,0.1508493721485138,0.6926701664924622,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.2795104980469,284.9047546386719,1.0,0.4793975055217743,1.0,1.0,0.7779265642166138,1.0,-2.442221164703369,1.1434553861618042,1.298765778541565,0.5827633738517761,0.8911862373352051,0.8911862373352051,0.0,122.5768814086914,133.0,66894.375,0.0,1337.3858642578125,1.0,278.8563842773437,283.17071533203125,300.76239013671875,305.12890625,293.1499938964844,293.1499938964844,279.1499938964844,38151.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976412177085876,1.0,0.0,0.0,3.702932596206665,3.702957630157471,9.14923816708324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.35546875,0.0,1609.194091796875,1895.4371337890625,0.0,2449.87890625,0.9188293218612672,1.0,0.0,3.0,1.0,0.0
17674380,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8525696396827698,0.3721962869167328,0.3367502689361572,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275525808334352,0.4758831560611725,0.4516045451164245,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202540874481201,0.3292050361633301,0.2316546142101287,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318716287612915,0.3443146347999573,0.3281406760215759,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.636245608329773,0.1515271961688995,0.6956918835639954,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.03961181640625,1.0,0.4829682409763336,1.0,1.0,0.779812753200531,1.0,-2.453541278839112,1.1485761404037476,1.3049650192260742,0.5851219296455383,1.0,1.0,0.0,125.58706665039062,136.0,66755.6796875,0.0,1363.91845703125,1.0,279.143310546875,283.3075256347656,300.8065490722656,305.09527587890625,293.1499938964844,293.1499938964844,278.8500061035156,33090.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79099041223526,1.0,0.0,0.0,3.832425594329834,3.8324508666992174,9.800330644793576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.3408203125,0.0,1722.8936767578125,1895.4371337890625,0.0,2389.3544921875,0.9440571665763856,1.0,0.0,3.0,1.0,0.0
17674440,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8525696396827698,0.3721962869167328,0.3367502689361572,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275525808334352,0.4758831560611725,0.4516045451164245,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202540874481201,0.3292050361633301,0.2316546142101287,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318716287612915,0.3443146347999573,0.3281406760215759,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.636245608329773,0.1515271961688995,0.6956918835639954,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.03961181640625,1.0,0.4829682409763336,1.0,1.0,0.779812753200531,1.0,-2.453541278839112,1.1485761404037476,1.3049650192260742,0.5851219296455383,1.0,1.0,0.0,125.58706665039062,136.0,66755.6796875,0.0,1363.91845703125,1.0,279.143310546875,283.3075256347656,300.8065490722656,305.09527587890625,293.1499938964844,293.1499938964844,278.8500061035156,33090.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79099041223526,1.0,0.0,0.0,3.832425594329834,3.8324508666992174,9.800330644793576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.3408203125,0.0,1722.8936767578125,1895.4371337890625,0.0,2389.3544921875,0.9440571665763856,1.0,0.0,3.0,1.0,0.0
17674500,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508355617523193,0.3722135126590729,0.3370881080627441,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258750081062316,0.4768497049808502,0.4528045356273651,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195496201515198,0.3304686844348907,0.2327131479978561,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8306939601898193,0.3450316488742828,0.3290421366691589,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352869868278503,0.1517823934555053,0.6974508166313171,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219482421875,297.2825012207031,284.8841857910156,1.0,0.4847921431064605,1.0,1.0,0.780755877494812,1.0,-2.459860324859619,1.1514484882354736,1.3084118366241455,0.5865501761436462,0.9249082207679749,0.9249082207679749,0.0,127.0617218017578,136.0,67923.796875,0.0,1377.961181640625,1.0,278.8938903808594,283.134033203125,300.8334655761719,305.33154296875,293.1499938964844,293.1499938964844,278.8500061035156,35665.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027483820915222,1.0,0.0,0.0,3.839135885238648,3.8391616344451904,9.834679985942785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.208984375,0.0,1751.3177490234375,1895.4371337890625,0.0,2496.57958984375,0.945842444896698,1.0,0.0,3.0,1.0,0.0
17674560,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481671810150146,0.371930867433548,0.3369595110416412,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231129884719848,0.4775270521640777,0.4535779953002929,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180308938026428,0.331513911485672,0.2335257977247238,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287314176559448,0.3455111980438232,0.3296246230602264,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337167024612427,0.1519050896167755,0.6985130906105042,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.2776794433594,284.9014587402344,1.0,0.4865040183067322,1.0,1.0,0.7817209362983704,1.0,-2.463589906692505,1.1530346870422363,1.310555338859558,0.5872741937637329,0.905881643295288,0.905881643295288,0.0,128.8450164794922,124.0,67841.8046875,0.0,1390.1123046875,1.0,278.856201171875,283.1532287597656,300.84820556640625,305.2779846191406,293.1499938964844,293.1499938964844,278.54998779296875,38002.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984978556632996,1.0,0.0,0.0,3.7700986862182617,3.7701241970062256,9.484157317274368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.259765625,0.0,1686.4071044921875,1895.4371337890625,0.0,2457.69921875,0.9335862398147584,1.0,0.0,3.0,1.0,0.0
17674620,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514729142189026,0.3716322183609009,0.3364724218845367,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289569854736328,0.479019820690155,0.4547924101352691,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230748176574707,0.3337646126747131,0.2349538952112198,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328569531440735,0.3465281128883362,0.3304307758808136,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693211555481,0.1521305590867996,0.6990111470222473,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850125908851623,1.0,1.0,0.7836510539054871,1.0,-2.467747926712036,1.154583215713501,1.3131648302078247,0.5878100395202637,0.8477323651313782,0.8477323651313782,0.0,126.58396911621094,112.0,68156.8203125,0.0,1385.8310546875,1.0,278.5577697753906,283.1434020996094,300.8882141113281,305.3387145996094,293.1499938964844,293.1499938964844,278.8500061035156,40180.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983396053314209,1.0,0.0,0.0,3.552555561065674,3.552579402923584,8.42122062749695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.677734375,0.0,1457.881591796875,1895.4371337890625,0.0,2456.254150390625,0.8881565928459167,1.0,0.0,3.0,1.0,0.0
17674680,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514729142189026,0.3716322183609009,0.3364724218845367,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289569854736328,0.479019820690155,0.4547924101352691,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230748176574707,0.3337646126747131,0.2349538952112198,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328569531440735,0.3465281128883362,0.3304307758808136,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693211555481,0.1521305590867996,0.6990111470222473,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850125908851623,1.0,1.0,0.7836510539054871,1.0,-2.467747926712036,1.154583215713501,1.3131648302078247,0.5878100395202637,0.8477323651313782,0.8477323651313782,0.0,126.58396911621094,112.0,68156.8203125,0.0,1385.8310546875,1.0,278.5577697753906,283.1434020996094,300.8882141113281,305.3387145996094,293.1499938964844,293.1499938964844,278.8500061035156,40180.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983396053314209,1.0,0.0,0.0,3.552555561065674,3.552579402923584,8.42122062749695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.677734375,0.0,1457.881591796875,1895.4371337890625,0.0,2456.254150390625,0.8881565928459167,1.0,0.0,3.0,1.0,0.0
17674740,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638688921928406,0.372746080160141,0.3369616568088531,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459312558174132,0.4817553162574768,0.456838458776474,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362072110176086,0.3370661735534668,0.2368921637535095,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452193140983582,0.3485143184661865,0.3318160474300384,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645751953125,0.1528561264276504,0.7003607749938965,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4810997247695923,1.0,1.0,0.7855811715126038,1.0,-2.476402997970581,1.1583802700042725,1.318022847175598,0.5894980430603027,0.9506207704544068,0.9506207704544068,0.0,119.72686767578124,100.0,68049.2109375,0.0,1367.7930908203125,1.0,278.8425598144531,283.25341796875,300.9336242675781,305.3108825683594,293.1499938964844,293.1499938964844,278.54998779296875,33119.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921857833862305,1.0,0.0,0.0,3.689267635345459,3.689291477203369,9.08183494630066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.341796875,0.0,1555.5146484375,1895.4371337890625,0.0,2400.207275390625,0.9117339849472046,1.0,0.0,3.0,1.0,0.0
17674800,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638688921928406,0.372746080160141,0.3369616568088531,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459312558174132,0.4817553162574768,0.456838458776474,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362072110176086,0.3370661735534668,0.2368921637535095,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452193140983582,0.3485143184661865,0.3318160474300384,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645751953125,0.1528561264276504,0.7003607749938965,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4810997247695923,1.0,1.0,0.7855811715126038,1.0,-2.476402997970581,1.1583802700042725,1.318022847175598,0.5894980430603027,0.9506207704544068,0.9506207704544068,0.0,119.72686767578124,100.0,68049.2109375,0.0,1367.7930908203125,1.0,278.8425598144531,283.25341796875,300.9336242675781,305.3108825683594,293.1499938964844,293.1499938964844,278.54998779296875,33119.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921857833862305,1.0,0.0,0.0,3.689267635345459,3.689291477203369,9.08183494630066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.341796875,0.0,1555.5146484375,1895.4371337890625,0.0,2400.207275390625,0.9117339849472046,1.0,0.0,3.0,1.0,0.0
17674860,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8809029459953308,0.3727341890335083,0.3368851542472839,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669008255004884,0.4835484027862549,0.4584257006645202,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537752628326416,0.339649349451065,0.2385702580213546,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.862281858921051,0.3498505651950836,0.3329166173934936,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587445735931396,0.1533553451299667,0.7013466358184814,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756454825401306,1.0,1.0,0.7874324917793274,1.0,-2.4827466011047363,1.1610310077667236,1.3217154741287231,0.5907100439071655,0.8670814037322998,0.8670814037322998,0.0,111.13162994384766,88.0,68799.953125,0.0,1339.376220703125,1.0,278.5574951171875,283.1494445800781,300.9732360839844,305.4686889648437,293.1499938964844,293.1499938964844,278.8500061035156,38293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981478571891785,1.0,0.0,0.0,3.580440282821656,3.580464124679565,8.553939210287353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.490234375,0.0,1473.9844970703125,1895.4371337890625,0.0,2454.503662109375,0.8921367526054382,1.0,0.0,3.0,1.0,0.0
17674920,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8809029459953308,0.3727341890335083,0.3368851542472839,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669008255004884,0.4835484027862549,0.4584257006645202,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537752628326416,0.339649349451065,0.2385702580213546,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.862281858921051,0.3498505651950836,0.3329166173934936,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587445735931396,0.1533553451299667,0.7013466358184814,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756454825401306,1.0,1.0,0.7874324917793274,1.0,-2.4827466011047363,1.1610310077667236,1.3217154741287231,0.5907100439071655,0.8670814037322998,0.8670814037322998,0.0,111.13162994384766,88.0,68799.953125,0.0,1339.376220703125,1.0,278.5574951171875,283.1494445800781,300.9732360839844,305.4686889648437,293.1499938964844,293.1499938964844,278.8500061035156,38293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981478571891785,1.0,0.0,0.0,3.580440282821656,3.580464124679565,8.553939210287353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.490234375,0.0,1473.9844970703125,1895.4371337890625,0.0,2454.503662109375,0.8921367526054382,1.0,0.0,3.0,1.0,0.0
17674980,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053708910942078,0.3737452328205108,0.3371471762657165,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911339282989502,0.4861828088760376,0.4602532088756561,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8788135647773743,0.3429881632328033,0.2404376417398452,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866907358169556,0.3518054783344269,0.3341608047485351,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775470972061157,0.1541630327701568,0.702537477016449,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818603515625,285.0190734863281,1.0,0.4692484438419342,1.0,1.0,0.789283812046051,1.0,-2.4904208183288574,1.1643717288970947,1.3260489702224731,0.592181384563446,0.9735830426216124,0.9735830426216124,0.0,100.9613037109375,76.0,68747.0703125,0.0,1305.768798828125,1.0,278.84283447265625,283.25128173828125,301.01495361328125,305.4392395019531,293.1499938964844,293.1499938964844,278.54998779296875,32595.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923465371131897,1.0,0.0,0.0,3.729952812194824,3.7299768924713135,9.283247663915972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.3193359375,0.0,1597.9195556640625,1895.4371337890625,0.0,2401.66796875,0.920556664466858,1.0,0.0,3.0,1.0,0.0
17675040,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053708910942078,0.3737452328205108,0.3371471762657165,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911339282989502,0.4861828088760376,0.4602532088756561,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8788135647773743,0.3429881632328033,0.2404376417398452,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866907358169556,0.3518054783344269,0.3341608047485351,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775470972061157,0.1541630327701568,0.702537477016449,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818603515625,285.0190734863281,1.0,0.4692484438419342,1.0,1.0,0.789283812046051,1.0,-2.4904208183288574,1.1643717288970947,1.3260489702224731,0.592181384563446,0.9735830426216124,0.9735830426216124,0.0,100.9613037109375,76.0,68747.0703125,0.0,1305.768798828125,1.0,278.84283447265625,283.25128173828125,301.01495361328125,305.4392395019531,293.1499938964844,293.1499938964844,278.54998779296875,32595.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923465371131897,1.0,0.0,0.0,3.729952812194824,3.7299768924713135,9.283247663915972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.3193359375,0.0,1597.9195556640625,1895.4371337890625,0.0,2401.66796875,0.920556664466858,1.0,0.0,3.0,1.0,0.0
17675100,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191707372665404,0.373768538236618,0.3372776508331299,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871719479560852,0.4582760632038116,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921658396720886,0.344339370727539,0.24139504134655,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.899603545665741,0.35250124335289,0.3348238170146942,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.687593400478363,0.1544602662324905,0.7034092545509338,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.28076171875,284.8674011230469,1.0,0.4656655192375183,1.0,1.0,0.7902094721794128,1.0,-2.489880084991455,1.1637670993804932,1.326112985610962,0.5922139286994934,0.8770778775215149,0.8770778775215149,0.0,96.27169036865234,76.0,69637.734375,0.0,1285.883544921875,1.0,278.59576416015625,283.0863647460937,301.0393371582031,305.66650390625,293.1499938964844,293.1499938964844,278.54998779296875,36687.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032180070877075,1.0,0.0,0.0,3.713592052459717,3.713616847991944,9.201987722917692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.2666015625,0.0,1610.30810546875,1895.4371337890625,0.0,2500.883056640625,0.9177606105804444,1.0,0.0,3.0,1.0,0.0
17675160,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292438626289368,0.3735505938529968,0.3369980156421661,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889091551303863,0.4452881217002868,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020090699195862,0.3455061316490173,0.2421367466449737,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091532230377196,0.352981835603714,0.3352033793926239,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948200464248657,0.1546271443367004,0.7037478089332581,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4612981081008911,1.0,1.0,0.7911456823348999,1.0,-2.477044582366944,1.1572027206420898,1.319841980934143,0.588423490524292,0.8627530336380005,0.8627530336380005,0.0,92.70236206054688,64.0,69076.953125,0.0,1254.5001220703125,1.0,278.5573425292969,283.1214599609375,301.05133056640625,305.5827941894531,293.1499938964844,293.1499938964844,278.8500061035156,39056.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978211045265198,1.0,0.0,0.0,3.6152591705322266,3.615283489227295,8.721117978893744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.1083984375,0.0,1517.5146484375,1895.4371337890625,0.0,2451.52099609375,0.899996280670166,1.0,0.0,3.0,1.0,0.0
17675220,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546325206756592,0.3742811381816864,0.3371435403823852,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968017637729645,0.414850115776062,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289652109146118,0.348695307970047,0.2440049350261688,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354628920555116,0.3546698689460754,0.3363440632820129,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127469182014465,0.1553114503622055,0.7050629258155823,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511385560035705,1.0,1.0,0.7930180430412292,1.0,-2.4458487033843994,1.1412893533706665,1.304559350013733,0.5796395540237427,0.9364033341407776,0.9364033341407776,0.0,84.71168518066406,82.0,67953.0859375,0.0,1184.0037841796875,1.0,278.8428955078125,283.220458984375,301.088623046875,305.4845275878906,293.1499938964844,293.1499938964844,278.54998779296875,34082.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886486053466797,1.0,0.0,0.0,3.712736606597901,3.7127609252929688,9.197749477607432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.619140625,0.0,1589.4984130859375,1895.4371337890625,0.0,2368.127197265625,0.9174650311470032,1.0,0.0,3.0,1.0,0.0
17675280,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546325206756592,0.3742811381816864,0.3371435403823852,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968017637729645,0.414850115776062,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289652109146118,0.348695307970047,0.2440049350261688,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354628920555116,0.3546698689460754,0.3363440632820129,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127469182014465,0.1553114503622055,0.7050629258155823,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511385560035705,1.0,1.0,0.7930180430412292,1.0,-2.4458487033843994,1.1412893533706665,1.304559350013733,0.5796395540237427,0.9364033341407776,0.9364033341407776,0.0,84.71168518066406,82.0,67953.0859375,0.0,1184.0037841796875,1.0,278.8428955078125,283.220458984375,301.088623046875,305.4845275878906,293.1499938964844,293.1499938964844,278.54998779296875,34082.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886486053466797,1.0,0.0,0.0,3.712736606597901,3.7127609252929688,9.197749477607432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.619140625,0.0,1589.4984130859375,1895.4371337890625,0.0,2368.127197265625,0.9174650311470032,1.0,0.0,3.0,1.0,0.0
17675340,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598631262779236,0.3741746544837951,0.3371573984622955,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505439817905426,0.408528208732605,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373100996017456,0.3513494729995727,0.2458905279636383,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422485828399658,0.3558459877967834,0.3375186324119568,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480059623718,0.1558808833360672,0.7075216174125671,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.91607666015625,1.0,0.4508193433284759,1.0,1.0,0.7948904037475586,1.0,-2.4448609352111816,1.1404366493225098,1.3044241666793823,0.5785060524940491,0.8557429313659668,0.8557429313659668,0.0,83.26823425292969,100.0,68211.7109375,0.0,1176.85693359375,1.0,278.5575561523437,283.1553955078125,301.1220092773437,305.58111572265625,293.1499938964844,293.1499938964844,278.8500061035156,39091.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915577292442322,1.0,0.0,0.0,3.545360326766968,3.545383930206299,8.387143566324085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.7685546875,0.0,1442.30810546875,1895.4371337890625,0.0,2394.503662109375,0.8854380249977112,1.0,0.0,3.0,1.0,0.0
17675400,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598631262779236,0.3741746544837951,0.3371573984622955,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505439817905426,0.408528208732605,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373100996017456,0.3513494729995727,0.2458905279636383,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422485828399658,0.3558459877967834,0.3375186324119568,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480059623718,0.1558808833360672,0.7075216174125671,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.91607666015625,1.0,0.4508193433284759,1.0,1.0,0.7948904037475586,1.0,-2.4448609352111816,1.1404366493225098,1.3044241666793823,0.5785060524940491,0.8557429313659668,0.8557429313659668,0.0,83.26823425292969,100.0,68211.7109375,0.0,1176.85693359375,1.0,278.5575561523437,283.1553955078125,301.1220092773437,305.58111572265625,293.1499938964844,293.1499938964844,278.8500061035156,39091.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915577292442322,1.0,0.0,0.0,3.545360326766968,3.545383930206299,8.387143566324085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.7685546875,0.0,1442.30810546875,1895.4371337890625,0.0,2394.503662109375,0.8854380249977112,1.0,0.0,3.0,1.0,0.0
17675460,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503619074821472,0.3752745389938354,0.3379938006401062,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115097165107727,0.4210488200187683,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299216866493224,0.3549395501613617,0.2483059912919998,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332309365272522,0.3577992618083954,0.3392714560031891,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114951014518738,0.156838908791542,0.711858332157135,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573859870433807,1.0,1.0,0.7959874868392944,1.0,-2.471104860305786,1.1532049179077148,1.3178999423980713,0.584980309009552,0.9752585887908936,0.9752585887908936,0.0,86.86569213867188,118.0,68598.7109375,0.0,1222.802734375,1.0,278.8426208496094,283.26580810546875,301.157958984375,305.5661926269531,293.1499938964844,293.1499938964844,278.54998779296875,32285.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870716452598572,1.0,0.0,0.0,3.7086126804351807,3.708636522293091,9.177327342513308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.5009765625,0.0,1571.1239013671875,1895.4371337890625,0.0,2353.85888671875,0.9156197905540466,1.0,0.0,3.0,1.0,0.0
