time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503619074821472,0.3752745389938354,0.3379938006401062,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115097165107727,0.4210488200187683,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299216866493224,0.3549395501613617,0.2483059912919998,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332309365272522,0.3577992618083954,0.3392714560031891,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114951014518738,0.156838908791542,0.711858332157135,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573859870433807,1.0,1.0,0.7959874868392944,1.0,-2.471104860305786,1.1532049179077148,1.3178999423980713,0.584980309009552,0.9752585887908936,0.9752585887908936,0.0,86.86569213867188,118.0,68598.7109375,0.0,1222.802734375,1.0,278.8426208496094,283.26580810546875,301.157958984375,305.5661926269531,293.1499938964844,293.1499938964844,278.54998779296875,32285.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870716452598572,1.0,0.0,0.0,3.7086126804351807,3.708636522293091,9.177327342513308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.5009765625,0.0,1571.1239013671875,1895.4371337890625,0.0,2353.85888671875,0.9156197905540466,1.0,0.0,3.0,1.0,0.0
17675580,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9284834861755372,0.3751982152462005,0.3384566605091095,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126309394836426,0.4481559991836548,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111163020133972,0.3578093349933624,0.2506316006183624,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126712083816528,0.3590137958526611,0.3408844769001007,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975986957550049,0.1574263423681259,0.7162783145904541,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689895808696747,1.0,1.0,0.7970845699310303,1.0,-2.5142595767974854,1.174321174621582,1.339938402175903,0.5960695147514343,0.9036440253257751,0.9036440253257751,0.0,94.5478973388672,121.0,70415.375,0.0,1307.8876953125,1.0,278.5570068359375,283.1412048339844,301.1873474121094,305.7769470214844,293.1499938964844,293.1499938964844,278.8500061035156,36682.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966406941413879,1.0,0.0,0.0,3.6696197986602783,3.669644117355346,8.985358590507531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.8251953125,0.0,1560.240478515625,1895.4371337890625,0.0,2440.752197265625,0.910759210586548,1.0,0.0,3.0,1.0,0.0
17675640,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9284834861755372,0.3751982152462005,0.3384566605091095,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126309394836426,0.4481559991836548,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111163020133972,0.3578093349933624,0.2506316006183624,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126712083816528,0.3590137958526611,0.3408844769001007,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975986957550049,0.1574263423681259,0.7162783145904541,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689895808696747,1.0,1.0,0.7970845699310303,1.0,-2.5142595767974854,1.174321174621582,1.339938402175903,0.5960695147514343,0.9036440253257751,0.9036440253257751,0.0,94.5478973388672,121.0,70415.375,0.0,1307.8876953125,1.0,278.5570068359375,283.1412048339844,301.1873474121094,305.7769470214844,293.1499938964844,293.1499938964844,278.8500061035156,36682.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966406941413879,1.0,0.0,0.0,3.6696197986602783,3.669644117355346,8.985358590507531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.8251953125,0.0,1560.240478515625,1895.4371337890625,0.0,2440.752197265625,0.910759210586548,1.0,0.0,3.0,1.0,0.0
17675700,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189667701721193,0.3755702674388885,0.3386484682559967,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5120915174484253,0.4604583084583282,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.903745174407959,0.3595569133758545,0.2517862319946289,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.90440434217453,0.3598337173461914,0.3416102826595306,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915085911750793,0.1577474176883697,0.7180245518684387,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739112555980682,1.0,1.0,0.797633171081543,1.0,-2.533637762069702,1.1837559938430786,1.3498817682266235,0.601177453994751,1.0,1.0,0.0,98.17315673828124,121.0,70335.0234375,0.0,1347.73486328125,1.0,278.80322265625,283.2793884277344,301.19677734375,305.6484069824219,293.1499938964844,293.1499938964844,278.8500061035156,32603.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884318232536316,1.0,0.0,0.0,3.749386548995972,3.749411106109619,9.380235610478848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.6884765625,0.0,1620.4688720703125,1895.4371337890625,0.0,2366.16455078125,0.9266538023948668,1.0,0.0,3.0,1.0,0.0
17675760,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119216799736024,0.3761388659477234,0.3392136394977569,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5114666223526001,0.4706462919712066,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986454010009766,0.3614663779735565,0.2531586289405823,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8984957337379456,0.360815942287445,0.342590183019638,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868568658828735,0.1581300795078277,0.7201417088508606,285.0862731933594,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.08697509765625,1.0,0.4785072207450866,1.0,1.0,0.7989890575408936,1.0,-2.551928997039795,1.1924867630004885,1.3594422340393066,0.6057349443435669,1.0,1.0,0.0,101.31131744384766,124.0,70892.578125,0.0,1384.635986328125,1.0,278.8433837890625,283.2814636230469,301.2154846191406,305.77508544921875,293.1499938964844,293.1499938964844,278.54998779296875,32833.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938750982284546,1.0,0.0,0.0,3.817403554916382,3.817428588867188,9.723652283355475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1357421875,0.0,1702.73193359375,1895.4371337890625,0.0,2415.56396484375,0.94053316116333,1.0,0.0,3.0,1.0,0.0
17675820,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8963538408279419,0.375851571559906,0.3395917117595672,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942026734352112,0.508836567401886,0.4829855263233185,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8862037062644958,0.3642451465129852,0.2555022537708282,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8845938444137573,0.361837238073349,0.3440947830677032,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758506894111633,0.1584000885486602,0.7233091592788696,284.9203491210937,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.92138671875,1.0,0.4863279461860657,1.0,1.0,0.8017009496688843,1.0,-2.575301170349121,1.2033209800720217,1.3719801902770996,0.61161869764328,0.941257119178772,0.941257119178772,0.0,108.3110122680664,127.0,72627.3515625,0.0,1445.8133544921875,1.0,278.5558776855469,283.0892639160156,301.2384033203125,305.99169921875,293.1499938964844,293.1499938964844,278.25,36148.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037288188934326,1.0,0.0,0.0,3.8287642002105713,3.828789949417114,9.781613243831089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.0166015625,0.0,1742.462890625,1895.4371337890625,0.0,2505.56591796875,0.9452875256538392,1.0,0.0,3.0,1.0,0.0
17675880,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8963538408279419,0.375851571559906,0.3395917117595672,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942026734352112,0.508836567401886,0.4829855263233185,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8862037062644958,0.3642451465129852,0.2555022537708282,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8845938444137573,0.361837238073349,0.3440947830677032,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758506894111633,0.1584000885486602,0.7233091592788696,284.9203491210937,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.92138671875,1.0,0.4863279461860657,1.0,1.0,0.8017009496688843,1.0,-2.575301170349121,1.2033209800720217,1.3719801902770996,0.61161869764328,0.941257119178772,0.941257119178772,0.0,108.3110122680664,127.0,72627.3515625,0.0,1445.8133544921875,1.0,278.5558776855469,283.0892639160156,301.2384033203125,305.99169921875,293.1499938964844,293.1499938964844,278.25,36148.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037288188934326,1.0,0.0,0.0,3.8287642002105713,3.828789949417114,9.781613243831089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.0166015625,0.0,1742.462890625,1895.4371337890625,0.0,2505.56591796875,0.9452875256538392,1.0,0.0,3.0,1.0,0.0
17675940,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797432780265808,0.3750961720943451,0.3391237258911133,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.978887677192688,0.5077075362205505,0.4816153943538666,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724303245544434,0.3666327893733978,0.2573409378528595,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694183826446533,0.3623357713222503,0.3448530733585357,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636781096458435,0.1582861244678497,0.7242996096611023,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917408227920532,1.0,1.0,0.8044127821922302,1.0,-2.5777688026428223,1.2039130926132202,1.373855710029602,0.6115787029266357,0.863147497177124,0.863147497177124,0.0,115.7434539794922,130.0,72898.6484375,0.0,1481.5146484375,1.0,278.25714111328125,283.052490234375,301.2554931640625,306.0351257324219,293.1499938964844,293.1499938964844,278.54998779296875,39950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046780824661255,1.0,0.0,0.0,3.632282972335816,3.632307529449463,8.803444870864041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.041015625,0.0,1542.9593505859375,1895.4371337890625,0.0,2514.272216796875,0.9053621888160706,1.0,0.0,3.0,1.0,0.0
17676000,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797432780265808,0.3750961720943451,0.3391237258911133,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.978887677192688,0.5077075362205505,0.4816153943538666,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724303245544434,0.3666327893733978,0.2573409378528595,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694183826446533,0.3623357713222503,0.3448530733585357,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636781096458435,0.1582861244678497,0.7242996096611023,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917408227920532,1.0,1.0,0.8044127821922302,1.0,-2.5777688026428223,1.2039130926132202,1.373855710029602,0.6115787029266357,0.863147497177124,0.863147497177124,0.0,115.7434539794922,130.0,72898.6484375,0.0,1481.5146484375,1.0,278.25714111328125,283.052490234375,301.2554931640625,306.0351257324219,293.1499938964844,293.1499938964844,278.54998779296875,39950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046780824661255,1.0,0.0,0.0,3.632282972335816,3.632307529449463,8.803444870864041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.041015625,0.0,1542.9593505859375,1895.4371337890625,0.0,2514.272216796875,0.9053621888160706,1.0,0.0,3.0,1.0,0.0
17676060,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712302446365356,0.3758604824542999,0.3397040963172912,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970302402973175,0.5092070698738098,0.4827123284339905,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663051724433899,0.3702041804790497,0.2597807049751282,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.86180180311203,0.3638672232627868,0.3462459146976471,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573914289474487,0.1586655676364898,0.7262589931488037,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.00830078125,1.0,0.4962322413921356,1.0,1.0,0.806839108467102,1.0,-2.586735963821411,1.207797646522522,1.3789383172988892,0.6133295893669128,0.9669619202613832,0.9669619202613832,0.0,120.60880279541016,133.0,72671.21875,0.0,1514.9488525390625,1.0,278.5431213378906,283.1699523925781,301.27520751953125,305.9706420898437,293.1499938964844,293.1499938964844,278.25,33396.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995302081108093,1.0,0.0,0.0,3.755682468414306,3.755707025527954,9.411763812749996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.3818359375,0.0,1633.906982421875,1895.4371337890625,0.0,2467.13037109375,0.9269188642501832,1.0,0.0,3.0,1.0,0.0
17676120,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712302446365356,0.3758604824542999,0.3397040963172912,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970302402973175,0.5092070698738098,0.4827123284339905,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663051724433899,0.3702041804790497,0.2597807049751282,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.86180180311203,0.3638672232627868,0.3462459146976471,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573914289474487,0.1586655676364898,0.7262589931488037,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.00830078125,1.0,0.4962322413921356,1.0,1.0,0.806839108467102,1.0,-2.586735963821411,1.207797646522522,1.3789383172988892,0.6133295893669128,0.9669619202613832,0.9669619202613832,0.0,120.60880279541016,133.0,72671.21875,0.0,1514.9488525390625,1.0,278.5431213378906,283.1699523925781,301.27520751953125,305.9706420898437,293.1499938964844,293.1499938964844,278.25,33396.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995302081108093,1.0,0.0,0.0,3.755682468414306,3.755707025527954,9.411763812749996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.3818359375,0.0,1633.906982421875,1895.4371337890625,0.0,2467.13037109375,0.9269188642501832,1.0,0.0,3.0,1.0,0.0
17676180,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638741374015808,0.3755123615264892,0.3398130238056183,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628491401672364,0.5101560950279236,0.4839583933353424,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613675832748413,0.3729978501796722,0.2619905173778534,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.855511486530304,0.3647323548793793,0.3474199473857879,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522645354270935,0.1587994843721389,0.728052020072937,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001746416091919,1.0,1.0,0.8092654943466187,1.0,-2.594589948654175,1.211107850074768,1.3834820985794067,0.6149462461471558,0.8797821998596191,0.8797821998596191,0.0,124.9539794921875,136.0,73385.265625,0.0,1544.7777099609375,1.0,278.25701904296875,283.0615234375,301.2879943847656,306.1012878417969,293.1499938964844,293.1499938964844,278.54998779296875,38309.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054723143577576,1.0,0.0,0.0,3.649912118911743,3.649936437606812,8.889106197784713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.3671875,0.0,1550.3482666015625,1895.4371337890625,0.0,2521.561767578125,0.9074920415878296,1.0,0.0,3.0,1.0,0.0
17676240,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638741374015808,0.3755123615264892,0.3398130238056183,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628491401672364,0.5101560950279236,0.4839583933353424,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613675832748413,0.3729978501796722,0.2619905173778534,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.855511486530304,0.3647323548793793,0.3474199473857879,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522645354270935,0.1587994843721389,0.728052020072937,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001746416091919,1.0,1.0,0.8092654943466187,1.0,-2.594589948654175,1.211107850074768,1.3834820985794067,0.6149462461471558,0.8797821998596191,0.8797821998596191,0.0,124.9539794921875,136.0,73385.265625,0.0,1544.7777099609375,1.0,278.25701904296875,283.0615234375,301.2879943847656,306.1012878417969,293.1499938964844,293.1499938964844,278.54998779296875,38309.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054723143577576,1.0,0.0,0.0,3.649912118911743,3.649936437606812,8.889106197784713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.3671875,0.0,1550.3482666015625,1895.4371337890625,0.0,2521.561767578125,0.9074920415878296,1.0,0.0,3.0,1.0,0.0
17676300,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608062863349915,0.3757857084274292,0.3398749530315399,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596753716468812,0.5110659003257751,0.4846341013908386,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594714403152466,0.3747461140155792,0.2631052434444427,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.852914571762085,0.365423172712326,0.3479702472686767,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501203179359436,0.1589783877134323,0.7288113236427307,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019723176956177,1.0,1.0,0.8104786276817322,1.0,-2.5983848571777344,1.2127156257629397,1.3856693506240845,0.6156601905822754,0.9704371690750122,0.9704371690750122,0.0,126.87975311279295,136.0,72870.703125,0.0,1558.486572265625,1.0,278.5023498535156,283.19482421875,301.2898254394531,305.93084716796875,293.1499938964844,293.1499938964844,278.54998779296875,33736.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964410185813904,1.0,0.0,0.0,3.707460403442383,3.707484722137451,9.171625947601568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.677734375,0.0,1580.83935546875,1895.4371337890625,0.0,2438.931884765625,0.918367326259613,1.0,0.0,3.0,1.0,0.0
17676360,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588157296180725,0.3761884570121765,0.3402863442897796,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.957616686820984,0.5121375918388367,0.4856720864772796,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585683703422546,0.3766134679317474,0.2644352316856384,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.851277232170105,0.3662391602993011,0.3487726747989654,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487404704093933,0.1592393964529037,0.7301391959190369,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5037989616394043,1.0,1.0,0.811581015586853,1.0,-2.6042826175689697,1.2153804302215576,1.3889023065567017,0.6169874668121338,0.9876360893249512,0.9876360893249512,0.0,128.46182250976562,139.0,73217.2109375,0.0,1573.6016845703125,1.0,278.54302978515625,283.16949462890625,301.3007202148437,306.0333251953125,293.1499938964844,293.1499938964844,278.25,32903.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008058667182922,1.0,0.0,0.0,3.784835815429688,3.784860610961914,9.55844825512031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.0771484375,0.0,1664.3963623046875,1895.4371337890625,0.0,2478.79541015625,0.9333161115646362,1.0,0.0,3.0,1.0,0.0
17676420,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8533266186714172,0.3757160902023315,0.3402749598026275,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518290162086488,0.5131230354309082,0.4870114028453827,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855390727519989,0.3793955743312835,0.2666307091712951,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467629551887512,0.3669939637184143,0.3498389422893524,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450804471969604,0.1593663990497589,0.7318533062934875,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5071991086006165,1.0,1.0,0.8137856721878052,1.0,-2.611863613128662,1.218611478805542,1.39325213432312,0.6186374425888062,0.8888288736343384,0.8888288736343384,0.0,132.10647583007812,142.0,73983.296875,0.0,1600.290283203125,1.0,278.2566833496094,283.0433349609375,301.307861328125,306.16357421875,293.1499938964844,293.1499938964844,278.54998779296875,38215.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070936799049377,1.0,0.0,0.0,3.69252347946167,3.692548274993897,9.097871611629672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.5849609375,0.0,1597.767822265625,1895.4371337890625,0.0,2536.455078125,0.9168475866317748,1.0,0.0,3.0,1.0,0.0
17676480,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8533266186714172,0.3757160902023315,0.3402749598026275,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518290162086488,0.5131230354309082,0.4870114028453827,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855390727519989,0.3793955743312835,0.2666307091712951,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467629551887512,0.3669939637184143,0.3498389422893524,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450804471969604,0.1593663990497589,0.7318533062934875,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5071991086006165,1.0,1.0,0.8137856721878052,1.0,-2.611863613128662,1.218611478805542,1.39325213432312,0.6186374425888062,0.8888288736343384,0.8888288736343384,0.0,132.10647583007812,142.0,73983.296875,0.0,1600.290283203125,1.0,278.2566833496094,283.0433349609375,301.307861328125,306.16357421875,293.1499938964844,293.1499938964844,278.54998779296875,38215.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070936799049377,1.0,0.0,0.0,3.69252347946167,3.692548274993897,9.097871611629672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.5849609375,0.0,1597.767822265625,1895.4371337890625,0.0,2536.455078125,0.9168475866317748,1.0,0.0,3.0,1.0,0.0
17676540,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493297696113586,0.376341313123703,0.3406558930873871,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475348591804504,0.5150721669197083,0.4886689782142639,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8535791039466858,0.3830605149269104,0.2690776586532593,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435026407241821,0.3684196472167969,0.3510787189006805,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423600912094116,0.1597896665334701,0.7337672114372253,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104609727859497,1.0,1.0,0.8159903883934021,1.0,-2.6210362911224365,1.2226612567901611,1.3983750343322754,0.6206051111221313,0.9996075630187988,0.9996075630187988,0.0,135.21551513671875,130.0,73749.0625,0.0,1626.9747314453125,1.0,278.5436096191406,283.1582336425781,301.31524658203125,306.08544921875,293.1499938964844,293.1499938964844,278.25,33003.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024122714996338,1.0,0.0,0.0,3.822154998779297,3.8221802711486816,9.747873264132068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.517578125,0.0,1709.7872314453125,1895.4371337890625,0.0,2493.5009765625,0.9416989088058472,1.0,0.0,3.0,1.0,0.0
17676600,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493297696113586,0.376341313123703,0.3406558930873871,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475348591804504,0.5150721669197083,0.4886689782142639,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8535791039466858,0.3830605149269104,0.2690776586532593,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435026407241821,0.3684196472167969,0.3510787189006805,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423600912094116,0.1597896665334701,0.7337672114372253,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104609727859497,1.0,1.0,0.8159903883934021,1.0,-2.6210362911224365,1.2226612567901611,1.3983750343322754,0.6206051111221313,0.9996075630187988,0.9996075630187988,0.0,135.21551513671875,130.0,73749.0625,0.0,1626.9747314453125,1.0,278.5436096191406,283.1582336425781,301.31524658203125,306.08544921875,293.1499938964844,293.1499938964844,278.25,33003.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024122714996338,1.0,0.0,0.0,3.822154998779297,3.8221802711486816,9.747873264132068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.517578125,0.0,1709.7872314453125,1895.4371337890625,0.0,2493.5009765625,0.9416989088058472,1.0,0.0,3.0,1.0,0.0
17676660,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533093333244324,0.3758496046066284,0.3403999507427215,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953607141971588,0.5159944891929626,0.4897268414497375,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8599833250045776,0.385900467634201,0.271138459444046,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482020497322083,0.3691163063049316,0.3518501818180084,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456966400146484,0.1599157154560089,0.7343145608901978,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.8987731933594,297.2681884765625,284.9016418457031,1.0,0.5089725852012634,1.0,1.0,0.8182782530784607,1.0,-2.626070499420166,1.224618434906006,1.4014519453048706,0.6216323971748352,0.8941980600357056,0.8941980600357056,0.0,132.67478942871094,118.0,74460.390625,0.0,1622.674072265625,1.0,278.2564392089844,283.0266418457031,301.3175354003906,306.20819091796875,293.1499938964844,293.1499938964844,278.54998779296875,38363.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086400032043457,1.0,0.0,0.0,3.728751182556152,3.728776454925537,9.277267736251816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.421875,0.0,1640.6226806640625,1895.4371337890625,0.0,2550.674560546875,0.9249410033226012,1.0,0.0,3.0,1.0,0.0
17676720,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533093333244324,0.3758496046066284,0.3403999507427215,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953607141971588,0.5159944891929626,0.4897268414497375,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8599833250045776,0.385900467634201,0.271138459444046,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482020497322083,0.3691163063049316,0.3518501818180084,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456966400146484,0.1599157154560089,0.7343145608901978,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.8987731933594,297.2681884765625,284.9016418457031,1.0,0.5089725852012634,1.0,1.0,0.8182782530784607,1.0,-2.626070499420166,1.224618434906006,1.4014519453048706,0.6216323971748352,0.8941980600357056,0.8941980600357056,0.0,132.67478942871094,118.0,74460.390625,0.0,1622.674072265625,1.0,278.2564392089844,283.0266418457031,301.3175354003906,306.20819091796875,293.1499938964844,293.1499938964844,278.54998779296875,38363.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086400032043457,1.0,0.0,0.0,3.728751182556152,3.728776454925537,9.277267736251816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.421875,0.0,1640.6226806640625,1895.4371337890625,0.0,2550.674560546875,0.9249410033226012,1.0,0.0,3.0,1.0,0.0
17676780,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650197386741638,0.3765376806259155,0.3404440581798553,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681930541992188,0.5179048776626587,0.4909408986568451,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743311166763306,0.3897053003311157,0.2733776569366455,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603469729423523,0.3705505728721618,0.3526894152164459,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546970009803772,0.1604055315256118,0.7346024513244629,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.0172424316406,1.0,0.5049709677696228,1.0,1.0,0.8205660581588745,1.0,-2.6316213607788086,1.226868987083435,1.404752254486084,0.6226698160171509,1.0,1.0,0.0,125.88050079345705,106.0,74070.0078125,0.0,1600.0069580078125,1.0,278.5437927246094,283.1488037109375,301.3202209472656,306.1152038574219,293.1499938964844,293.1499938964844,278.25,33316.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036708235740662,1.0,0.0,0.0,3.84648060798645,3.846506118774414,9.872345572148331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.3564453125,0.0,1741.786865234375,1895.4371337890625,0.0,2505.0341796875,0.9473857879638672,1.0,0.0,3.0,1.0,0.0
17676840,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650197386741638,0.3765376806259155,0.3404440581798553,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681930541992188,0.5179048776626587,0.4909408986568451,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743311166763306,0.3897053003311157,0.2733776569366455,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603469729423523,0.3705505728721618,0.3526894152164459,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546970009803772,0.1604055315256118,0.7346024513244629,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.0172424316406,1.0,0.5049709677696228,1.0,1.0,0.8205660581588745,1.0,-2.6316213607788086,1.226868987083435,1.404752254486084,0.6226698160171509,1.0,1.0,0.0,125.88050079345705,106.0,74070.0078125,0.0,1600.0069580078125,1.0,278.5437927246094,283.1488037109375,301.3202209472656,306.1152038574219,293.1499938964844,293.1499938964844,278.25,33316.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036708235740662,1.0,0.0,0.0,3.84648060798645,3.846506118774414,9.872345572148331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.3564453125,0.0,1741.786865234375,1895.4371337890625,0.0,2505.0341796875,0.9473857879638672,1.0,0.0,3.0,1.0,0.0
17676900,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731296062469482,0.3764420747756958,0.3404724895954132,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771755337715148,0.5184772610664368,0.4915750622749328,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838626146316528,0.3912839889526367,0.2745124697685241,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8686947226524353,0.3710146844387054,0.3531439304351806,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610052585601807,0.160573810338974,0.7349050045013428,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024133920669556,1.0,1.0,0.8217099905014038,1.0,-2.634695529937744,1.2281246185302734,1.4065707921981812,0.6233565807342529,0.9053719639778136,0.9053719639778136,0.0,121.61265563964844,106.0,75011.84375,0.0,1585.13720703125,1.0,278.29345703125,282.9817199707031,301.3245544433594,306.3226013183594,293.1499938964844,293.1499938964844,278.25,36801.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134592175483704,1.0,0.0,0.0,3.8301522731781006,3.830178022384644,9.788707302504918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.0732421875,0.0,1749.2774658203125,1895.4371337890625,0.0,2595.085205078125,0.9442495703697203,1.0,0.0,3.0,1.0,0.0
17676960,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815151453018188,0.3761578798294067,0.3400613069534302,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857311844825744,0.5188127756118774,0.4917541146278381,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937768340110779,0.3927180767059326,0.2753828167915344,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774543404579163,0.3713029623031616,0.3532716035842895,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676525473594666,0.1606561094522476,0.7345348000526428,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994590282440185,1.0,1.0,0.8228248357772827,1.0,-2.635173082351685,1.2281105518341064,1.4070626497268677,0.6233450770378113,0.896761417388916,0.896761417388916,0.0,117.2557373046875,94.0,74733.765625,0.0,1566.2303466796875,1.0,278.2565002441406,283.0167236328125,301.31842041015625,306.2297058105469,293.1499938964844,293.1499938964844,278.54998779296875,38503.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809754490852356,1.0,0.0,0.0,3.750024080276489,3.750049591064453,9.383425663145316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.1650390625,0.0,1666.5650634765625,1895.4371337890625,0.0,2560.9326171875,0.9296984672546388,1.0,0.0,3.0,1.0,0.0
17677020,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014596343040466,0.3769083321094513,0.3401177823543548,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209187269210815,0.4873437881469726,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175866842269896,0.3966704607009887,0.2776859104633331,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979211449623108,0.3727644383907318,0.3540847897529602,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833387613296509,0.1612435132265091,0.7350167036056519,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926342368125915,1.0,1.0,0.8250545263290405,1.0,-2.630887985229492,1.2253824472427368,1.405505657196045,0.6224634647369385,1.0,1.0,0.0,108.3201904296875,82.0,74131.34375,0.0,1522.177490234375,1.0,278.5435791015625,283.13873291015625,301.3171081542969,306.1258850097656,293.1499938964844,293.1499938964844,278.25,33572.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046451807022095,1.0,0.0,0.0,3.859896898269653,3.859922647476196,9.94133529275132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.4951171875,0.0,1760.2567138671875,1895.4371337890625,0.0,2513.970458984375,0.9505895972251892,1.0,0.0,3.0,1.0,0.0
17677080,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014596343040466,0.3769083321094513,0.3401177823543548,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209187269210815,0.4873437881469726,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175866842269896,0.3966704607009887,0.2776859104633331,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979211449623108,0.3727644383907318,0.3540847897529602,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833387613296509,0.1612435132265091,0.7350167036056519,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926342368125915,1.0,1.0,0.8250545263290405,1.0,-2.630887985229492,1.2253824472427368,1.405505657196045,0.6224634647369385,1.0,1.0,0.0,108.3201904296875,82.0,74131.34375,0.0,1522.177490234375,1.0,278.5435791015625,283.13873291015625,301.3171081542969,306.1258850097656,293.1499938964844,293.1499938964844,278.25,33572.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046451807022095,1.0,0.0,0.0,3.859896898269653,3.859922647476196,9.94133529275132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.4951171875,0.0,1760.2567138671875,1895.4371337890625,0.0,2513.970458984375,0.9505895972251892,1.0,0.0,3.0,1.0,0.0
17677140,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202885627746582,0.3763664662837982,0.3396961987018585,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256097912788391,0.4601674973964691,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9408785700798036,0.3996220529079437,0.2797302305698395,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172216057777404,0.3733643889427185,0.3546310663223266,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974963545799255,0.1614320576190948,0.7351716756820679,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836370944976806,1.0,1.0,0.8272842764854431,1.0,-2.6044344902038574,1.2119135856628418,1.392520785331726,0.614920973777771,0.8746423125267029,0.8746423125267029,0.0,100.53339385986328,70.0,73860.3359375,0.0,1449.7999267578125,1.0,278.257080078125,283.0060119628906,301.310546875,306.1802673339844,293.1499938964844,293.1499938964844,278.54998779296875,39831.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808303952217102,1.0,0.0,0.0,3.715520620346069,3.715545892715454,9.21154878597008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.7255859375,0.0,1636.4716796875,1895.4371337890625,0.0,2547.58349609375,0.9229243993759156,1.0,0.0,3.0,1.0,0.0
17677200,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202885627746582,0.3763664662837982,0.3396961987018585,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256097912788391,0.4601674973964691,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9408785700798036,0.3996220529079437,0.2797302305698395,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172216057777404,0.3733643889427185,0.3546310663223266,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974963545799255,0.1614320576190948,0.7351716756820679,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836370944976806,1.0,1.0,0.8272842764854431,1.0,-2.6044344902038574,1.2119135856628418,1.392520785331726,0.614920973777771,0.8746423125267029,0.8746423125267029,0.0,100.53339385986328,70.0,73860.3359375,0.0,1449.7999267578125,1.0,278.257080078125,283.0060119628906,301.310546875,306.1802673339844,293.1499938964844,293.1499938964844,278.54998779296875,39831.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808303952217102,1.0,0.0,0.0,3.715520620346069,3.715545892715454,9.21154878597008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.7255859375,0.0,1636.4716796875,1895.4371337890625,0.0,2547.58349609375,0.9229243993759156,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458863139152528,0.3769180178642273,0.3396404385566711,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348342061042786,0.4285089671611786,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680533409118652,0.4034892618656158,0.2820204496383667,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435606598854064,0.3746352791786194,0.3553281426429748,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150784134864807,0.1619492769241333,0.7355274558067322,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729117155075073,1.0,1.0,0.8290227651596069,1.0,-2.5703470706939697,1.1947146654129028,1.375632405281067,0.6057632565498352,0.9445419311523438,0.9445419311523438,0.0,91.88007354736328,88.0,72326.4609375,0.0,1367.0804443359375,1.0,278.54351806640625,283.1159973144531,301.3057861328125,306.0104675292969,293.1499938964844,293.1499938964844,278.25,34844.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001192808151245,1.0,0.0,0.0,3.782548666000366,3.782573699951172,9.546898809276172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.259765625,0.0,1676.7354736328125,1895.4371337890625,0.0,2472.515869140625,0.933732271194458,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458863139152528,0.3769180178642273,0.3396404385566711,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348342061042786,0.4285089671611786,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680533409118652,0.4034892618656158,0.2820204496383667,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435606598854064,0.3746352791786194,0.3553281426429748,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150784134864807,0.1619492769241333,0.7355274558067322,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729117155075073,1.0,1.0,0.8290227651596069,1.0,-2.5703470706939697,1.1947146654129028,1.375632405281067,0.6057632565498352,0.9445419311523438,0.9445419311523438,0.0,91.88007354736328,88.0,72326.4609375,0.0,1367.0804443359375,1.0,278.54351806640625,283.1159973144531,301.3057861328125,306.0104675292969,293.1499938964844,293.1499938964844,278.25,34844.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001192808151245,1.0,0.0,0.0,3.782548666000366,3.782573699951172,9.546898809276172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.259765625,0.0,1676.7354736328125,1895.4371337890625,0.0,2472.515869140625,0.933732271194458,1.0,0.0,3.0,1.0,0.0
