time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516732692718506,0.3766540884971618,0.339497834444046,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440513491630554,0.4213356673717499,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758349657058716,0.4067550897598266,0.2843267917633056,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950302004814148,0.3754012584686279,0.356105238199234,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195338606834412,0.1623955219984054,0.7373478412628174,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721776247024536,1.0,1.0,0.8307613134384155,1.0,-2.5674071311950684,1.192962646484375,1.3744444847106934,0.6045398116111755,0.8633576035499573,0.8633576035499573,0.0,90.1462860107422,108.0,72355.6328125,0.0,1355.741455078125,1.0,278.2571105957031,283.05340576171875,301.2977294921875,306.0491638183594,293.1499938964844,293.1499938964844,278.54998779296875,39373.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030214905738831,1.0,0.0,0.0,3.605103969573975,3.605128049850464,8.67219171141187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.1923828125,0.0,1508.7242431640625,1895.4371337890625,0.0,2499.08251953125,0.8988190293312073,1.0,0.0,3.0,1.0,0.0
17677440,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516732692718506,0.3766540884971618,0.339497834444046,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440513491630554,0.4213356673717499,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758349657058716,0.4067550897598266,0.2843267917633056,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950302004814148,0.3754012584686279,0.356105238199234,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195338606834412,0.1623955219984054,0.7373478412628174,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721776247024536,1.0,1.0,0.8307613134384155,1.0,-2.5674071311950684,1.192962646484375,1.3744444847106934,0.6045398116111755,0.8633576035499573,0.8633576035499573,0.0,90.1462860107422,108.0,72355.6328125,0.0,1355.741455078125,1.0,278.2571105957031,283.05340576171875,301.2977294921875,306.0491638183594,293.1499938964844,293.1499938964844,278.54998779296875,39373.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030214905738831,1.0,0.0,0.0,3.605103969573975,3.605128049850464,8.67219171141187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.1923828125,0.0,1508.7242431640625,1895.4371337890625,0.0,2499.08251953125,0.8988190293312073,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478410482406616,0.3770657181739807,0.339659035205841,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476371049880981,0.4261710047721863,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737768173217772,0.4088548123836517,0.2856522500514984,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468314051628112,0.3761341273784637,0.3566564619541168,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174093127250671,0.1627930253744125,0.7389155030250549,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748140871524811,1.0,1.0,0.831630527973175,1.0,-2.5775341987609863,1.1977810859680176,1.3797531127929688,0.6071062088012695,0.9563870429992676,0.9563870429992676,0.0,91.58210754394533,108.0,71971.4140625,0.0,1375.055419921875,1.0,278.5012512207031,283.1889038085937,301.2904968261719,305.87274169921875,293.1499938964844,293.1499938964844,278.54998779296875,33967.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941823601722717,1.0,0.0,0.0,3.665026903152466,3.665050745010376,8.962880997387401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.8349609375,0.0,1534.6787109375,1895.4371337890625,0.0,2418.359375,0.909269392490387,1.0,0.0,3.0,1.0,0.0
17677560,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411734342575072,0.3775863349437713,0.3402056694030761,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502408146858215,0.4349274635314941,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9691591858863832,0.4110618531703949,0.2872405052185058,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404397010803224,0.3769914209842682,0.357521653175354,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134314775466919,0.1632651090621948,0.7413254380226135,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791207909584045,1.0,1.0,0.8324252963066101,1.0,-2.594545841217041,1.2059911489486694,1.388554573059082,0.6115755438804626,0.9819544553756714,0.9819544553756714,0.0,94.17448425292967,128.0,72561.640625,0.0,1408.60595703125,1.0,278.5426940917969,283.1688232421875,301.2926025390625,305.9775085449219,293.1499938964844,293.1499938964844,278.25,32706.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994299530982971,1.0,0.0,0.0,3.750267505645752,3.7502920627594,9.384643817611504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.9443359375,0.0,1622.2867431640625,1895.4371337890625,0.0,2466.214111328125,0.9254833459854126,1.0,0.0,3.0,1.0,0.0
17677620,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178144335746764,0.3773558437824249,0.3405508697032928,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.5509403944015503,0.4645565152168274,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.950272262096405,0.4144443273544311,0.2899740040302276,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.918008029460907,0.3778311908245086,0.3588132262229919,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985812187194824,0.1637443453073501,0.7454407811164856,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915614128112793,1.0,1.0,0.8340147733688354,1.0,-2.640331745147705,1.2281736135482788,1.4121582508087158,0.6237903833389282,0.9116799235343932,0.9116799235343932,0.0,102.87496185302734,148.0,74314.2109375,0.0,1508.68896484375,1.0,278.2567443847656,283.0435791015625,301.28302001953125,306.1457214355469,293.1499938964844,293.1499938964844,278.1499938964844,36738.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088626861572266,1.0,0.0,0.0,3.709156036376953,3.70918083190918,9.180017173093802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3095703125,0.0,1605.5980224609375,1895.4371337890625,0.0,2552.723876953125,0.9196244478225708,1.0,0.0,3.0,1.0,0.0
17677680,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178144335746764,0.3773558437824249,0.3405508697032928,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.5509403944015503,0.4645565152168274,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.950272262096405,0.4144443273544311,0.2899740040302276,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.918008029460907,0.3778311908245086,0.3588132262229919,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985812187194824,0.1637443453073501,0.7454407811164856,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915614128112793,1.0,1.0,0.8340147733688354,1.0,-2.640331745147705,1.2281736135482788,1.4121582508087158,0.6237903833389282,0.9116799235343932,0.9116799235343932,0.0,102.87496185302734,148.0,74314.2109375,0.0,1508.68896484375,1.0,278.2567443847656,283.0435791015625,301.28302001953125,306.1457214355469,293.1499938964844,293.1499938964844,278.1499938964844,36738.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088626861572266,1.0,0.0,0.0,3.709156036376953,3.70918083190918,9.180017173093802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3095703125,0.0,1605.5980224609375,1895.4371337890625,0.0,2552.723876953125,0.9196244478225708,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914086818695068,0.3773331940174103,0.3408198654651642,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470119118690491,0.504551351070404,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239559173583984,0.4179936051368713,0.2926750183105469,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923312425613403,0.3787046372890472,0.3599831163883209,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.679431140422821,0.1640413999557495,0.7487946152687073,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076676607131958,1.0,1.0,0.8356042504310608,1.0,-2.6973860263824463,1.255887150764465,1.441498875617981,0.6390712261199951,0.9223583340644836,0.9223583340644836,0.0,115.23947143554688,168.0,75796.890625,0.0,1644.9742431640625,1.0,278.1523132324219,283.0399475097656,301.27276611328125,306.2108459472656,293.1499938964844,293.1499938964844,278.1499938964844,35820.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126429915428162,1.0,0.0,0.0,3.705385208129883,3.7054097652435294,9.161361731457872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.6357421875,0.0,1594.3011474609375,1895.4371337890625,0.0,2587.5537109375,0.9181209802627563,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914086818695068,0.3773331940174103,0.3408198654651642,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470119118690491,0.504551351070404,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239559173583984,0.4179936051368713,0.2926750183105469,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923312425613403,0.3787046372890472,0.3599831163883209,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.679431140422821,0.1640413999557495,0.7487946152687073,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076676607131958,1.0,1.0,0.8356042504310608,1.0,-2.6973860263824463,1.255887150764465,1.441498875617981,0.6390712261199951,0.9223583340644836,0.9223583340644836,0.0,115.23947143554688,168.0,75796.890625,0.0,1644.9742431640625,1.0,278.1523132324219,283.0399475097656,301.27276611328125,306.2108459472656,293.1499938964844,293.1499938964844,278.1499938964844,35820.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126429915428162,1.0,0.0,0.0,3.705385208129883,3.7054097652435294,9.161361731457872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.6357421875,0.0,1594.3011474609375,1895.4371337890625,0.0,2587.5537109375,0.9181209802627563,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556135892868042,0.377333790063858,0.3416019678115845,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717193245887756,0.5417708158493042,0.5149484276771545,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869427442550659,0.4215512573719024,0.2957451939582824,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570807576179504,0.3795859515666961,0.361613929271698,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6521553993225098,0.164148136973381,0.7531821727752686,284.9609069824219,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9605712890625,1.0,0.5239779353141785,1.0,1.0,0.8390211462974548,1.0,-2.721165180206299,1.266829013824463,1.4543360471725464,0.645414412021637,0.9357168674468994,0.9357168674468994,0.0,135.28836059570312,188.0,76562.4765625,0.0,1772.85107421875,1.0,278.1500549316406,283.02166748046875,301.2620544433594,306.26220703125,293.1499938964844,293.1499938964844,278.1499938964844,35117.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159202337265015,1.0,0.0,0.0,3.7559683322906494,3.755993127822876,9.413196266905288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.8271484375,0.0,1647.492919921875,1895.4371337890625,0.0,2617.815673828125,0.9281928539276124,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556135892868042,0.377333790063858,0.3416019678115845,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717193245887756,0.5417708158493042,0.5149484276771545,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869427442550659,0.4215512573719024,0.2957451939582824,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570807576179504,0.3795859515666961,0.361613929271698,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6521553993225098,0.164148136973381,0.7531821727752686,284.9609069824219,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9605712890625,1.0,0.5239779353141785,1.0,1.0,0.8390211462974548,1.0,-2.721165180206299,1.266829013824463,1.4543360471725464,0.645414412021637,0.9357168674468994,0.9357168674468994,0.0,135.28836059570312,188.0,76562.4765625,0.0,1772.85107421875,1.0,278.1500549316406,283.02166748046875,301.2620544433594,306.26220703125,293.1499938964844,293.1499938964844,278.1499938964844,35117.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159202337265015,1.0,0.0,0.0,3.7559683322906494,3.755993127822876,9.413196266905288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.8271484375,0.0,1647.492919921875,1895.4371337890625,0.0,2617.815673828125,0.9281928539276124,1.0,0.0,3.0,1.0,0.0
17677980,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269089460372925,0.3770095109939575,0.3421494960784912,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933133900165558,0.5398133993148804,0.5133572220802307,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577456474304199,0.4248412549495697,0.2986723780632019,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288928270339966,0.3802247643470764,0.3630905747413635,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305947303771973,0.1640693843364715,0.756931483745575,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.5390752553939819,1.0,1.0,0.8424380421638489,1.0,-2.7303366661071777,1.2705665826797483,1.4597700834274292,0.6479354500770569,0.9396839737892152,0.9396839737892152,0.0,156.989990234375,191.0,76850.96875,0.0,1887.218505859375,1.0,278.1499938964844,283.012451171875,301.2499389648437,306.2696533203125,293.1499938964844,293.1499938964844,278.1499938964844,35396.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172330260276794,1.0,0.0,0.0,3.777904748916626,3.7779300212860094,9.523471931061068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.822265625,0.0,1675.5057373046875,1895.4371337890625,0.0,2629.9541015625,0.9335007071495056,1.0,0.0,3.0,1.0,0.0
17678040,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269089460372925,0.3770095109939575,0.3421494960784912,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933133900165558,0.5398133993148804,0.5133572220802307,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577456474304199,0.4248412549495697,0.2986723780632019,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288928270339966,0.3802247643470764,0.3630905747413635,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305947303771973,0.1640693843364715,0.756931483745575,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.5390752553939819,1.0,1.0,0.8424380421638489,1.0,-2.7303366661071777,1.2705665826797483,1.4597700834274292,0.6479354500770569,0.9396839737892152,0.9396839737892152,0.0,156.989990234375,191.0,76850.96875,0.0,1887.218505859375,1.0,278.1499938964844,283.012451171875,301.2499389648437,306.2696533203125,293.1499938964844,293.1499938964844,278.1499938964844,35396.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172330260276794,1.0,0.0,0.0,3.777904748916626,3.7779300212860094,9.523471931061068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.822265625,0.0,1675.5057373046875,1895.4371337890625,0.0,2629.9541015625,0.9335007071495056,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182817101478577,0.3768247663974762,0.3422720730304718,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207598567008972,0.5394483804702759,0.513174831867218,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.849583089351654,0.4264705181121826,0.3000253140926361,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205844163894653,0.3805133402347564,0.3636686205863952,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242349743843079,0.1640182435512542,0.7581328749656677,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.27032470703125,284.9544372558594,1.0,0.5441482067108154,1.0,1.0,0.8441464900970459,1.0,-2.7340328693389893,1.2720366716384888,1.46199631690979,0.6488181352615356,0.9401087760925292,0.9401087760925292,0.0,164.76219177246094,191.0,76943.234375,0.0,1929.1475830078125,1.0,278.1499938964844,283.0083923339844,301.2439270019531,306.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,35523.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177520632743835,1.0,0.0,0.0,3.785563707351685,3.785588979721069,9.562124887452228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.1630859375,0.0,1685.58740234375,1895.4371337890625,0.0,2634.756103515625,0.9353299736976624,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118928670883179,0.3766534030437469,0.3423344194889068,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121052622795104,0.5392926335334778,0.5131714344024658,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440680503845215,0.4281141757965088,0.3013327419757843,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145546913146973,0.3808037638664245,0.3641732037067413,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6195845007896423,0.1639756262302398,0.7590271234512329,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482533574104309,1.0,1.0,0.8455193042755127,1.0,-2.737356424331665,1.2733887434005735,1.4639676809310913,0.6496284008026123,0.9402849674224854,0.9402849674224854,0.0,170.77871704101562,179.0,77014.390625,0.0,1962.40966796875,1.0,278.1499938964844,283.0051574707031,301.2378845214844,306.2695007324219,293.1499938964844,293.1499938964844,278.1499938964844,35621.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181947469711304,1.0,0.0,0.0,3.791501522064209,3.7915267944335938,9.592145033820998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.41796875,0.0,1693.4288330078125,1895.4371337890625,0.0,2638.852783203125,0.9367345571517944,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085766434669495,0.3763686418533325,0.3421704173088074,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908075749874115,0.5392847061157227,0.5131700038909912,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429784774780273,0.4314594864845276,0.3037236630916595,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119039535522461,0.3814140260219574,0.3648522198200226,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172595620155334,0.1639364808797836,0.7593223452568054,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501613616943359,1.0,1.0,0.8482649922370911,1.0,-2.7412045001983643,1.2747350931167605,1.466469407081604,0.650499165058136,0.9392074942588806,0.9392074942588806,0.0,173.89324951171875,167.0,77074.046875,0.0,1983.0179443359373,1.0,278.1499938964844,282.9994812011719,301.2256774902344,306.26287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35814.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188766837120056,1.0,0.0,0.0,3.798784255981445,3.798809766769409,9.629030728319776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.380859375,0.0,1703.638671875,1895.4371337890625,0.0,2645.165283203125,0.9384953379631042,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085766434669495,0.3763686418533325,0.3421704173088074,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908075749874115,0.5392847061157227,0.5131700038909912,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429784774780273,0.4314594864845276,0.3037236630916595,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119039535522461,0.3814140260219574,0.3648522198200226,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172595620155334,0.1639364808797836,0.7593223452568054,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501613616943359,1.0,1.0,0.8482649922370911,1.0,-2.7412045001983643,1.2747350931167605,1.466469407081604,0.650499165058136,0.9392074942588806,0.9392074942588806,0.0,173.89324951171875,167.0,77074.046875,0.0,1983.0179443359373,1.0,278.1499938964844,282.9994812011719,301.2256774902344,306.26287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35814.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188766837120056,1.0,0.0,0.0,3.798784255981445,3.798809766769409,9.629030728319776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.380859375,0.0,1703.638671875,1895.4371337890625,0.0,2645.165283203125,0.9384953379631042,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122515082359314,0.3761952817440033,0.3418548703193664,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130918979644777,0.5395590662956238,0.5132301449775696,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489708304405212,0.4349198341369629,0.3059980869293213,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161004185676575,0.3820982873439789,0.3653341233730316,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200819611549377,0.1640053838491439,0.7588267922401428,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480371117591858,1.0,1.0,0.8510106205940247,1.0,-2.7436156272888184,1.2754050493240356,1.4682105779647827,0.6509072184562683,0.9380400776863098,0.9380400776863098,0.0,170.361083984375,155.0,77073.2265625,0.0,1970.308349609375,1.0,278.1499938964844,282.9966735839844,301.2135009765625,306.2509460449219,293.1499938964844,293.1499938964844,278.1499938964844,35938.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193044662475586,1.0,0.0,0.0,3.8008241653442383,3.800849676132202,9.639373956815689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.3642578125,0.0,1707.051025390625,1895.4371337890625,0.0,2649.12646484375,0.93904846906662,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122515082359314,0.3761952817440033,0.3418548703193664,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130918979644777,0.5395590662956238,0.5132301449775696,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489708304405212,0.4349198341369629,0.3059980869293213,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161004185676575,0.3820982873439789,0.3653341233730316,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200819611549377,0.1640053838491439,0.7588267922401428,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480371117591858,1.0,1.0,0.8510106205940247,1.0,-2.7436156272888184,1.2754050493240356,1.4682105779647827,0.6509072184562683,0.9380400776863098,0.9380400776863098,0.0,170.361083984375,155.0,77073.2265625,0.0,1970.308349609375,1.0,278.1499938964844,282.9966735839844,301.2135009765625,306.2509460449219,293.1499938964844,293.1499938964844,278.1499938964844,35938.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193044662475586,1.0,0.0,0.0,3.8008241653442383,3.800849676132202,9.639373956815689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.3642578125,0.0,1707.051025390625,1895.4371337890625,0.0,2649.12646484375,0.93904846906662,1.0,0.0,3.0,1.0,0.0
17678460,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199998736381531,0.3761152625083923,0.3414913117885589,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240557551383972,0.5399677157402039,0.5133000016212463,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859590470790863,0.4384857416152954,0.3082420527935028,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243392705917358,0.3828507661819458,0.3657391965389251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259953379631042,0.164182424545288,0.7581417560577393,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436242818832397,1.0,1.0,0.8534784913063049,1.0,-2.745623826980591,1.2759454250335691,1.469678282737732,0.6511961817741394,0.9374977350234984,0.9374977350234984,0.0,163.16351318359375,143.0,77056.5546875,0.0,1939.7833251953125,1.0,278.1499938964844,282.9952697753906,301.2015380859375,306.2377014160156,293.1499938964844,293.1499938964844,278.1499938964844,35985.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196490406990051,1.0,0.0,0.0,3.801074743270874,3.801100254058838,9.640646112529794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.8427734375,0.0,1707.7215576171875,1895.4371337890625,0.0,2652.318115234375,0.9391441345214844,1.0,0.0,3.0,1.0,0.0
17678520,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199998736381531,0.3761152625083923,0.3414913117885589,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240557551383972,0.5399677157402039,0.5133000016212463,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859590470790863,0.4384857416152954,0.3082420527935028,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243392705917358,0.3828507661819458,0.3657391965389251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259953379631042,0.164182424545288,0.7581417560577393,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436242818832397,1.0,1.0,0.8534784913063049,1.0,-2.745623826980591,1.2759454250335691,1.469678282737732,0.6511961817741394,0.9374977350234984,0.9374977350234984,0.0,163.16351318359375,143.0,77056.5546875,0.0,1939.7833251953125,1.0,278.1499938964844,282.9952697753906,301.2015380859375,306.2377014160156,293.1499938964844,293.1499938964844,278.1499938964844,35985.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196490406990051,1.0,0.0,0.0,3.801074743270874,3.801100254058838,9.640646112529794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.8427734375,0.0,1707.7215576171875,1895.4371337890625,0.0,2652.318115234375,0.9391441345214844,1.0,0.0,3.0,1.0,0.0
17678580,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304790258407593,0.3760959208011627,0.341116338968277,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392403960227966,0.5404313802719116,0.5133599638938904,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873802125453949,0.4421280026435852,0.3104871213436126,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354190587997437,0.3836476802825928,0.3661155998706817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340917348861694,0.1644419729709625,0.757491946220398,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380121469497681,1.0,1.0,0.8559463620185852,1.0,-2.7476134300231934,1.2764980792999268,1.4711153507232666,0.6514359712600708,0.9374265670776368,0.9374265670776368,0.0,154.06822204589844,131.0,77040.609375,0.0,1900.2957763671875,1.0,278.1499938964844,282.9941711425781,301.1899108886719,306.2246398925781,293.1499938964844,293.1499938964844,278.1499938964844,35995.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199580907821655,1.0,0.0,0.0,3.801138401031494,3.801163911819458,9.640967846280546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.7109375,0.0,1707.8760986328125,1895.4371337890625,0.0,2655.1806640625,0.9391695261001588,1.0,0.0,3.0,1.0,0.0
17678640,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304790258407593,0.3760959208011627,0.341116338968277,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392403960227966,0.5404313802719116,0.5133599638938904,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873802125453949,0.4421280026435852,0.3104871213436126,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354190587997437,0.3836476802825928,0.3661155998706817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340917348861694,0.1644419729709625,0.757491946220398,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380121469497681,1.0,1.0,0.8559463620185852,1.0,-2.7476134300231934,1.2764980792999268,1.4711153507232666,0.6514359712600708,0.9374265670776368,0.9374265670776368,0.0,154.06822204589844,131.0,77040.609375,0.0,1900.2957763671875,1.0,278.1499938964844,282.9941711425781,301.1899108886719,306.2246398925781,293.1499938964844,293.1499938964844,278.1499938964844,35995.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199580907821655,1.0,0.0,0.0,3.801138401031494,3.801163911819458,9.640967846280546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.7109375,0.0,1707.8760986328125,1895.4371337890625,0.0,2655.1806640625,0.9391695261001588,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368443846702576,0.3761059641838074,0.340928167104721,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.94818377494812,0.5406736135482788,0.5133820176124573,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823453187942505,0.4439766705036163,0.3116143345832824,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421509265899658,0.3840596973896026,0.3662969768047333,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390630602836609,0.1646019518375396,0.7572106719017029,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.53486168384552,1.0,1.0,0.8571802973747253,1.0,-2.748650074005127,1.2768019437789917,1.4718481302261353,0.6515514850616455,0.9375342726707458,0.9375342726707458,0.0,148.98098754882812,131.0,77035.1796875,0.0,1878.064453125,1.0,278.1499938964844,282.9935913085937,301.1842956542969,306.21844482421875,293.1499938964844,293.1499938964844,278.1499938964844,35992.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201280832290649,1.0,0.0,0.0,3.801311254501343,3.801336765289306,9.641845508667757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.705078125,0.0,1708.060791015625,1895.4371337890625,0.0,2656.755859375,0.9392074942588806,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439570069313049,0.3761242032051086,0.340740829706192,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576736092567444,0.5409169793128967,0.5133987069129944,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917609453201294,0.4458376169204712,0.3127450942993164,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496760129928589,0.3844766616821289,0.3664760887622833,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446556448936462,0.1647758185863495,0.7569599151611328,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315791368484497,1.0,1.0,0.8584001660346985,1.0,-2.749718189239502,1.2771271467208862,1.4725909233093262,0.6516703963279724,0.9376945495605468,0.9376945495605468,0.0,143.69891357421875,119.0,77031.5859375,0.0,1854.951904296875,1.0,278.1499938964844,282.9930114746094,301.1788330078125,306.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,35988.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202880024909973,1.0,0.0,0.0,3.801601886749268,3.801627397537232,9.64331889008463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.0830078125,0.0,1708.37353515625,1895.4371337890625,0.0,2658.237548828125,0.9392703771591188,1.0,0.0,3.0,1.0,0.0
17678820,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522578477859497,0.3761506974697113,0.3405472636222839,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679334163665771,0.5411695837974548,0.5134101510047913,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025036692619324,0.4477854967117309,0.3139254152774811,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584481477737427,0.3849144876003265,0.366660475730896,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.651221513748169,0.1649697124958038,0.7567316889762878,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666320800781,284.95025634765625,1.0,0.5280528664588928,1.0,1.0,0.8596687912940979,1.0,-2.7508654594421387,1.2774875164031982,1.4733779430389404,0.6517969369888306,0.9379059672355652,0.9379059672355652,0.0,138.0436553955078,119.0,77029.90625,0.0,1830.192138671875,1.0,278.1499938964844,282.99237060546875,301.17333984375,306.2066345214844,293.1499938964844,293.1499938964844,278.1499938964844,35982.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204560279846191,1.0,0.0,0.0,3.802032947540283,3.802058458328247,9.645506224842393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.7939453125,0.0,1708.8470458984375,1895.4371337890625,0.0,2659.794921875,0.939363956451416,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608129620552063,0.3761798739433288,0.3403698205947876,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775391817092896,0.5414014458656311,0.5134164094924927,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138851761817932,0.4495913684368133,0.3150180876255035,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674655556678772,0.3853209912776947,0.3668296933174133,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580198407173157,0.1651572287082672,0.7565450668334961,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.0271301269531,297.2674255371094,284.9504089355469,1.0,0.5247275829315186,1.0,1.0,0.86083984375,1.0,-2.751950263977051,1.2778356075286863,1.4741146564483645,0.6519168019294739,0.9381277561187744,0.9381277561187744,0.0,132.73207092285156,107.0,77029.8203125,0.0,1806.9300537109373,1.0,278.1499938964844,282.9917297363281,301.1683959960937,306.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,35977.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205654621124268,1.0,0.0,0.0,3.802521944046021,3.802547454833984,9.647988008509856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.9951171875,0.0,1709.3917236328125,1895.4371337890625,0.0,2660.80859375,0.9394705295562744,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8818867206573486,0.3762532472610473,0.3400063216686249,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9972575306892396,0.5418946146965027,0.5134229063987732,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9426602125167848,0.4533787667751312,0.3173078298568725,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8895195722579956,0.3861721754074096,0.3671806454658508,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6748518347740173,0.1655734926462173,0.756247341632843,284.9503173828125,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502868652344,1.0,0.5175821781158447,1.0,1.0,0.8632795214653015,1.0,-2.753872871398926,1.278401017189026,1.4754719734191897,0.6520793437957764,0.938416302204132,0.938416302204132,0.0,121.4584732055664,95.0,77026.9140625,0.0,1757.2183837890625,1.0,278.1499938964844,282.9901428222656,301.1587829589844,306.1914367675781,293.1499938964844,293.1499938964844,278.1499938964844,35973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208319544792175,1.0,0.0,0.0,3.803689479827881,3.8037149906158447,9.65391222962353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.203125,0.0,1710.7681884765625,1895.4371337890625,0.0,2663.278564453125,0.9397267699241638,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8818867206573486,0.3762532472610473,0.3400063216686249,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9972575306892396,0.5418946146965027,0.5134229063987732,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9426602125167848,0.4533787667751312,0.3173078298568725,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8895195722579956,0.3861721754074096,0.3671806454658508,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6748518347740173,0.1655734926462173,0.756247341632843,284.9503173828125,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502868652344,1.0,0.5175821781158447,1.0,1.0,0.8632795214653015,1.0,-2.753872871398926,1.278401017189026,1.4754719734191897,0.6520793437957764,0.938416302204132,0.938416302204132,0.0,121.4584732055664,95.0,77026.9140625,0.0,1757.2183837890625,1.0,278.1499938964844,282.9901428222656,301.1587829589844,306.1914367675781,293.1499938964844,293.1499938964844,278.1499938964844,35973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208319544792175,1.0,0.0,0.0,3.803689479827881,3.8037149906158447,9.65391222962353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.203125,0.0,1710.7681884765625,1895.4371337890625,0.0,2663.278564453125,0.9397267699241638,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8987290263175964,0.3761850595474243,0.339706689119339,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.5443553924560547,0.4910706877708435,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9644989371299744,0.4570477902889251,0.3196608126163482,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9073013663291932,0.3868976533412933,0.3676055073738098,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6885025501251221,0.1659116595983505,0.7564552426338196,284.9302978515625,284.95001220703125,305.346923828125,298.15008544921875,301.0310363769531,297.2734375,284.9293212890625,1.0,0.5088019967079163,1.0,1.0,0.8657107949256897,1.0,-2.7307982444763184,1.2666457891464231,1.464152455329895,0.6458367705345154,0.9191129803657532,0.9191129803657532,0.0,112.99518585205078,98.0,76412.9375,0.0,1683.03369140625,1.0,278.1499938964844,282.9781494140625,301.1495666503906,306.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,36737.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199619650840759,1.0,0.0,0.0,3.7828269004821777,3.7828524112701416,9.548303978590411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.23046875,0.0,1691.7452392578125,1895.4371337890625,0.0,2655.217041015625,0.9353560209274292,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8987290263175964,0.3761850595474243,0.339706689119339,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.5443553924560547,0.4910706877708435,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9644989371299744,0.4570477902889251,0.3196608126163482,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9073013663291932,0.3868976533412933,0.3676055073738098,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6885025501251221,0.1659116595983505,0.7564552426338196,284.9302978515625,284.95001220703125,305.346923828125,298.15008544921875,301.0310363769531,297.2734375,284.9293212890625,1.0,0.5088019967079163,1.0,1.0,0.8657107949256897,1.0,-2.7307982444763184,1.2666457891464231,1.464152455329895,0.6458367705345154,0.9191129803657532,0.9191129803657532,0.0,112.99518585205078,98.0,76412.9375,0.0,1683.03369140625,1.0,278.1499938964844,282.9781494140625,301.1495666503906,306.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,36737.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199619650840759,1.0,0.0,0.0,3.7828269004821777,3.7828524112701416,9.548303978590411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.23046875,0.0,1691.7452392578125,1895.4371337890625,0.0,2655.217041015625,0.9353560209274292,1.0,0.0,3.0,1.0,0.0
17679180,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9090622067451476,0.3761201798915863,0.3394718766212463,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.5499650239944458,0.475010484457016,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9772678017616272,0.4607392251491546,0.3220810890197754,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9191725850105286,0.3876082003116607,0.3680970668792724,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6969290375709534,0.1662470400333404,0.7571488618850708,284.93316650390625,284.95001220703125,305.349853515625,298.1427307128906,301.0370178222656,297.28594970703125,284.93359375,1.0,0.5040188431739807,1.0,1.0,0.8681421279907227,1.0,-2.715465784072876,1.258815884590149,1.456649899482727,0.6411693096160889,0.9076868891716005,0.9076868891716005,0.0,108.28876495361328,101.0,75751.359375,0.0,1638.9180908203125,1.0,278.1499938964844,282.9900207519531,301.14178466796875,306.09796142578125,293.1499938964844,293.1499938964844,278.1499938964844,37041.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178868889808655,1.0,0.0,0.0,3.739953994750977,3.739979267120361,9.333098205388524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.341796875,0.0,1643.550048828125,1895.4371337890625,0.0,2636.003662109375,0.9261581897735596,1.0,0.0,3.0,1.0,0.0
