time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9090622067451476,0.3761201798915863,0.3394718766212463,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.5499650239944458,0.475010484457016,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9772678017616272,0.4607392251491546,0.3220810890197754,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9191725850105286,0.3876082003116607,0.3680970668792724,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6969290375709534,0.1662470400333404,0.7571488618850708,284.93316650390625,284.95001220703125,305.349853515625,298.1427307128906,301.0370178222656,297.28594970703125,284.93359375,1.0,0.5040188431739807,1.0,1.0,0.8681421279907227,1.0,-2.715465784072876,1.258815884590149,1.456649899482727,0.6411693096160889,0.9076868891716005,0.9076868891716005,0.0,108.28876495361328,101.0,75751.359375,0.0,1638.9180908203125,1.0,278.1499938964844,282.9900207519531,301.14178466796875,306.09796142578125,293.1499938964844,293.1499938964844,278.1499938964844,37041.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178868889808655,1.0,0.0,0.0,3.739953994750977,3.739979267120361,9.333098205388524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.341796875,0.0,1643.550048828125,1895.4371337890625,0.0,2636.003662109375,0.9261581897735596,1.0,0.0,3.0,1.0,0.0
17679300,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9125666618347168,0.3761317431926727,0.3394254744052887,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9990000128746032,0.5530465245246887,0.4700532555580139,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9814936518669128,0.4626305699348449,0.3233479857444763,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9232134819030762,0.3879931569099426,0.3684023916721344,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6997036933898926,0.1664194017648697,0.7576828598976135,284.9380187988281,284.95001220703125,305.3507995605469,298.1395263671875,301.0416564941406,297.2951965332031,284.9384460449219,1.0,0.5027056932449341,1.0,1.0,0.8693577647209167,1.0,-2.711977481842041,1.2569401264190674,1.4550373554229736,0.640017032623291,0.9064443111419678,0.9064443111419678,0.0,106.90985870361328,101.0,75542.3046875,0.0,1627.513671875,1.0,278.1499938964844,282.99609375,301.1387634277344,306.0785522460937,293.1499938964844,293.1499938964844,278.1499938964844,36879.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172010183334351,1.0,0.0,0.0,3.7250607013702393,3.725085735321045,9.25891299630166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.646484375,0.0,1625.004150390625,1895.4371337890625,0.0,2629.658447265625,0.9227314591407776,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9151459336280824,0.3761529922485351,0.3394069075584411,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9990000128746032,0.5559590458869934,0.4665334522724151,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9847508668899536,0.4645338058471679,0.3246375322341919,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9262425899505616,0.3883858621120453,0.3687331080436706,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7017800211906433,0.1666065752506256,0.758328378200531,284.9427795410156,284.95001220703125,305.3513488769531,298.13671875,301.04656982421875,297.3047790527344,284.9432067871094,1.0,0.5019351243972778,1.0,1.0,0.8702784180641174,1.0,-2.710446119308472,1.2560638189315796,1.4543821811676023,0.6394356489181519,0.9067963361740112,0.9067963361740112,0.0,105.9720458984375,119.0,75404.796875,0.0,1620.97900390625,1.0,278.1499938964844,283.0010986328125,301.1361083984375,306.0643615722656,293.1499938964844,293.1499938964844,278.1499938964844,36674.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167069554328918,1.0,0.0,0.0,3.714561700820923,3.714586496353149,9.206794402416564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.8759765625,0.0,1611.3240966796875,1895.4371337890625,0.0,2625.089111328125,0.9202541708946228,1.0,0.0,3.0,1.0,0.0
17679420,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9082629084587096,0.3762692809104919,0.3395774960517883,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.5600031614303589,0.4763019680976867,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9812620878219604,0.4684235155582428,0.3273830711841583,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196619391441344,0.3892380595207214,0.369607001543045,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6974030137062073,0.1670479476451873,0.7606620192527771,284.9642944335937,284.95001220703125,305.3514099121094,298.1322631835937,301.0539245605469,297.3168029785156,284.96539306640625,1.0,0.5071371793746948,1.0,1.0,0.872119665145874,1.0,-2.729515314102173,1.2652263641357422,1.4642889499664309,0.6439754366874695,0.923321545124054,0.923321545124054,0.0,109.0960693359375,137.0,75732.765625,0.0,1663.0789794921875,1.0,278.1499938964844,283.0146789550781,301.1324462890625,306.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,35701.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169618844985962,1.0,0.0,0.0,3.720388174057007,3.7204129695892334,9.23570041777566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.9033203125,0.0,1610.624755859375,1895.4371337890625,0.0,2627.44677734375,0.9210438132286072,1.0,0.0,3.0,1.0,0.0
17679480,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9082629084587096,0.3762692809104919,0.3395774960517883,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.5600031614303589,0.4763019680976867,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9812620878219604,0.4684235155582428,0.3273830711841583,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196619391441344,0.3892380595207214,0.369607001543045,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6974030137062073,0.1670479476451873,0.7606620192527771,284.9642944335937,284.95001220703125,305.3514099121094,298.1322631835937,301.0539245605469,297.3168029785156,284.96539306640625,1.0,0.5071371793746948,1.0,1.0,0.872119665145874,1.0,-2.729515314102173,1.2652263641357422,1.4642889499664309,0.6439754366874695,0.923321545124054,0.923321545124054,0.0,109.0960693359375,137.0,75732.765625,0.0,1663.0789794921875,1.0,278.1499938964844,283.0146789550781,301.1324462890625,306.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,35701.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169618844985962,1.0,0.0,0.0,3.720388174057007,3.7204129695892334,9.23570041777566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.9033203125,0.0,1610.624755859375,1895.4371337890625,0.0,2627.44677734375,0.9210438132286072,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.893169641494751,0.376396507024765,0.3399282097816467,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5599169731140137,0.5003463625907898,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689995646476746,0.4723410606384277,0.3302792310714721,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903950810432434,0.390108197927475,0.3706710636615753,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862924695014954,0.1674829423427581,0.7638221383094788,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.0503234863281,297.3072509765625,284.9836120605469,1.0,0.5174568295478821,1.0,1.0,0.8739609122276306,1.0,-2.76737380027771,1.2835639715194702,1.4838099479675293,0.6537063121795654,0.9522101879119872,0.9522101879119872,0.0,116.72835540771484,140.0,76729.6640625,0.0,1755.00244140625,1.0,278.1499938964844,283.0157775878906,301.1306457519531,306.1218566894531,293.1499938964844,293.1499938964844,278.1499938964844,34692.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194432854652405,1.0,0.0,0.0,3.7690353393554688,3.7690603733062735,9.478807214691188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.7119140625,0.0,1659.5751953125,1895.4371337890625,0.0,2650.412353515625,0.9312424659729004,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.893169641494751,0.376396507024765,0.3399282097816467,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5599169731140137,0.5003463625907898,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689995646476746,0.4723410606384277,0.3302792310714721,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903950810432434,0.390108197927475,0.3706710636615753,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862924695014954,0.1674829423427581,0.7638221383094788,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.0503234863281,297.3072509765625,284.9836120605469,1.0,0.5174568295478821,1.0,1.0,0.8739609122276306,1.0,-2.76737380027771,1.2835639715194702,1.4838099479675293,0.6537063121795654,0.9522101879119872,0.9522101879119872,0.0,116.72835540771484,140.0,76729.6640625,0.0,1755.00244140625,1.0,278.1499938964844,283.0157775878906,301.1306457519531,306.1218566894531,293.1499938964844,293.1499938964844,278.1499938964844,34692.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194432854652405,1.0,0.0,0.0,3.7690353393554688,3.7690603733062735,9.478807214691188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.7119140625,0.0,1659.5751953125,1895.4371337890625,0.0,2650.412353515625,0.9312424659729004,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816956877708435,0.3763855695724487,0.3401556313037872,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568422675132751,0.5199539661407471,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591895937919616,0.4761330783367157,0.3330891132354736,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928681015968323,0.3908613324165344,0.3716229200363159,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777846217155457,0.1678012758493423,0.7663935422897339,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255290865898132,1.0,1.0,0.8768905997276306,1.0,-2.7987520694732666,1.2985074520111084,1.5002446174621582,0.6618565917015076,0.9750686883926392,0.9750686883926392,0.0,123.2296371459961,143.0,77730.6640625,0.0,1833.8487548828125,1.0,278.1499938964844,283.0005187988281,301.1268310546875,306.18865966796875,293.1499938964844,293.1499938964844,278.1499938964844,34389.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229925632476807,1.0,0.0,0.0,3.831028938293457,3.831054449081421,9.793188837647904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.3212890625,0.0,1731.4085693359375,1895.4371337890625,0.0,2683.3154296875,0.9448703527450562,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816956877708435,0.3763855695724487,0.3401556313037872,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568422675132751,0.5199539661407471,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591895937919616,0.4761330783367157,0.3330891132354736,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928681015968323,0.3908613324165344,0.3716229200363159,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777846217155457,0.1678012758493423,0.7663935422897339,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255290865898132,1.0,1.0,0.8768905997276306,1.0,-2.7987520694732666,1.2985074520111084,1.5002446174621582,0.6618565917015076,0.9750686883926392,0.9750686883926392,0.0,123.2296371459961,143.0,77730.6640625,0.0,1833.8487548828125,1.0,278.1499938964844,283.0005187988281,301.1268310546875,306.18865966796875,293.1499938964844,293.1499938964844,278.1499938964844,34389.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229925632476807,1.0,0.0,0.0,3.831028938293457,3.831054449081421,9.793188837647904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.3212890625,0.0,1731.4085693359375,1895.4371337890625,0.0,2683.3154296875,0.9448703527450562,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8692457675933838,0.3761587142944336,0.340237557888031,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9920478463172911,0.5530747771263123,0.5251004099845886,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9473813772201538,0.4797236919403076,0.335795909166336,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8807070851325989,0.3914165794849396,0.3724406659603119,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6684449911117554,0.1680002510547638,0.768613338470459,284.9674072265625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.96636962890625,1.0,0.5315936803817749,1.0,1.0,0.8798202872276306,1.0,-2.812338590621948,1.3047055006027222,1.507633090019226,0.6653576493263245,0.981012523174286,0.981012523174286,0.0,130.12203979492188,146.0,78293.4609375,0.0,1887.7645263671875,1.0,278.1499938964844,282.9779357910156,301.1173400878906,306.22637939453125,293.1499938964844,293.1499938964844,278.1499938964844,34782.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255515694618225,1.0,0.0,0.0,3.8773021697998047,3.877328157424927,1.0031193369286484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.5986328125,0.0,1791.3848876953125,1895.4371337890625,0.0,2707.0751953125,0.9554759860038756,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8692457675933838,0.3761587142944336,0.340237557888031,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9920478463172911,0.5530747771263123,0.5251004099845886,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9473813772201538,0.4797236919403076,0.335795909166336,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8807070851325989,0.3914165794849396,0.3724406659603119,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6684449911117554,0.1680002510547638,0.768613338470459,284.9674072265625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.96636962890625,1.0,0.5315936803817749,1.0,1.0,0.8798202872276306,1.0,-2.812338590621948,1.3047055006027222,1.507633090019226,0.6653576493263245,0.981012523174286,0.981012523174286,0.0,130.12203979492188,146.0,78293.4609375,0.0,1887.7645263671875,1.0,278.1499938964844,282.9779357910156,301.1173400878906,306.22637939453125,293.1499938964844,293.1499938964844,278.1499938964844,34782.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255515694618225,1.0,0.0,0.0,3.8773021697998047,3.877328157424927,1.0031193369286484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.5986328125,0.0,1791.3848876953125,1895.4371337890625,0.0,2707.0751953125,0.9554759860038756,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630884289741516,0.3759775161743164,0.3402241766452789,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857293963432312,0.5518510341644287,0.5238507986068726,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411935210227966,0.4814560115337372,0.3371105790138244,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.87465500831604,0.3916322886943817,0.3727980256080627,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6637946367263794,0.1680474430322647,0.7695445418357849,284.9564514160156,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339441299438477,1.0,1.0,0.8812851309776306,1.0,-2.813660383224488,1.3051527738571167,1.5085077285766602,0.6655324697494507,0.9771337509155272,0.9771337509155272,0.0,133.591552734375,146.0,78378.640625,0.0,1906.6842041015625,1.0,278.1499938964844,282.967041015625,301.1108703613281,306.2301940917969,293.1499938964844,293.1499938964844,278.1499938964844,35165.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264029622077942,1.0,0.0,0.0,3.889792680740357,3.8898189067840576,1.0095926654685172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.73046875,0.0,1810.0152587890625,1895.4371337890625,0.0,2714.986572265625,0.958503007888794,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581304550170898,0.3757886290550232,0.3401679694652557,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803647398948668,0.5510148406028748,0.5229999423027039,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.936329185962677,0.4831810593605041,0.3383932709693908,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698172569274902,0.3918356597423553,0.3731096088886261,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600638628005981,0.1680784672498703,0.7702630758285522,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360146760940552,1.0,1.0,0.8828177452087402,1.0,-2.815349817276001,1.3057745695114136,1.509575128555298,0.6657953858375549,0.9737144112586976,0.9737144112586976,0.0,136.54421997070312,149.0,78422.8984375,0.0,1923.530029296875,1.0,278.1499938964844,282.9609069824219,301.10333251953125,306.2273254394531,293.1499938964844,293.1499938964844,278.1499938964844,35477.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269597291946411,1.0,0.0,0.0,3.8965389728546143,3.896565198898315,1.0130976306754746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.4501953125,0.0,1820.97265625,1895.4371337890625,0.0,2720.161865234375,0.9602435827255248,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532434701919556,0.3755736351013183,0.3400833904743194,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748581647872924,0.5503395199775696,0.5223439335823059,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317126274108888,0.4852621257305145,0.3399189710617065,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650861978530884,0.3920821249485016,0.3734580874443054,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564006805419922,0.1681094169616699,0.7709734439849854,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382225513458252,1.0,1.0,0.8846569061279297,1.0,-2.817565679550171,1.3066158294677734,1.510949969291687,0.6661630272865295,0.9704071879386902,0.9704071879386902,0.0,139.6096649169922,149.0,78442.046875,0.0,1941.77734375,1.0,278.1499938964844,282.9572448730469,301.09307861328125,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35737.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275049328804016,1.0,0.0,0.0,3.900169610977173,3.900196075439453,1.0149865374842193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.982421875,0.0,1827.610595703125,1895.4371337890625,0.0,2725.231201171875,0.9612492322921752,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503961563110352,0.3754385113716125,0.3400260508060455,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715383052825928,0.549996554851532,0.5220271944999695,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291120767593384,0.4866571128368377,0.3409350514411926,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623465299606323,0.3922507166862488,0.3736855089664459,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542751789093018,0.1681309193372726,0.7714069485664368,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395920276641846,1.0,1.0,0.8858829736709595,1.0,-2.819131374359131,1.3072216510772705,1.5119097232818604,0.6664331555366516,0.9686142802238464,0.9686142802238464,0.0,141.4743194580078,152.0,78443.5390625,0.0,1953.23876953125,1.0,278.1499938964844,282.9559631347656,301.0855712890625,306.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,35863.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278802633285522,1.0,0.0,0.0,3.901143789291382,3.901170253753662,1.0154935807804577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.9306640625,0.0,1829.847412109375,1895.4371337890625,0.0,2728.721923828125,0.9615617394447328,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445311784744263,0.3751347064971924,0.339890569448471,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644850492477416,0.549445390701294,0.5215799808502197,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138367176056,0.4901778697967529,0.3434802889823913,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567706942558289,0.3926932215690613,0.3742481470108032,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499388813972473,0.1681995540857315,0.7724187970161438,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426729917526245,1.0,1.0,0.8889481425285339,1.0,-2.823381900787353,1.3089078664779663,1.5144741535186768,0.6672021150588989,0.9658921957015992,0.9658921957015992,0.0,145.52291870117188,155.0,78419.59375,0.0,1979.5374755859373,1.0,278.1499938964844,282.95574951171875,301.0643005371094,306.1905212402344,293.1499938964844,293.1499938964844,278.1499938964844,36014.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287160396575928,1.0,0.0,0.0,3.9000072479248047,3.900033712387085,1.0149019544769544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.1328125,0.0,1829.623046875,1895.4371337890625,0.0,2736.49658203125,0.9614240527153016,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445311784744263,0.3751347064971924,0.339890569448471,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644850492477416,0.549445390701294,0.5215799808502197,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138367176056,0.4901778697967529,0.3434802889823913,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567706942558289,0.3926932215690613,0.3742481470108032,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499388813972473,0.1681995540857315,0.7724187970161438,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426729917526245,1.0,1.0,0.8889481425285339,1.0,-2.823381900787353,1.3089078664779663,1.5144741535186768,0.6672021150588989,0.9658921957015992,0.9658921957015992,0.0,145.52291870117188,155.0,78419.59375,0.0,1979.5374755859373,1.0,278.1499938964844,282.95574951171875,301.0643005371094,306.1905212402344,293.1499938964844,293.1499938964844,278.1499938964844,36014.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287160396575928,1.0,0.0,0.0,3.9000072479248047,3.900033712387085,1.0149019544769544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.1328125,0.0,1829.623046875,1895.4371337890625,0.0,2736.49658203125,0.9614240527153016,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396844267845154,0.3748537302017212,0.339762806892395,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9584004878997804,0.549063503742218,0.5213265419006348,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920409619808197,0.4937224388122558,0.3460315763950348,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522313833236694,0.3931478559970855,0.3748071789741516,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464167833328247,0.1682905554771423,0.7734396457672119,284.9470520019531,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454782247543335,1.0,1.0,0.8916223645210266,1.0,-2.827889204025269,1.3107763528823853,1.5171127319335938,0.6680868864059448,0.9645658731460572,0.9645658731460572,0.0,149.0873260498047,158.0,78380.5390625,0.0,2003.99365234375,1.0,278.1499938964844,282.9563293457031,301.0396728515625,306.1636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36054.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294895887374878,1.0,0.0,0.0,3.897586345672608,3.897613048553467,1.0136424180018366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.8310546875,0.0,1826.897216796875,1895.4371337890625,0.0,2743.694580078125,0.9609126448631288,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396844267845154,0.3748537302017212,0.339762806892395,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9584004878997804,0.549063503742218,0.5213265419006348,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920409619808197,0.4937224388122558,0.3460315763950348,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522313833236694,0.3931478559970855,0.3748071789741516,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464167833328247,0.1682905554771423,0.7734396457672119,284.9470520019531,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454782247543335,1.0,1.0,0.8916223645210266,1.0,-2.827889204025269,1.3107763528823853,1.5171127319335938,0.6680868864059448,0.9645658731460572,0.9645658731460572,0.0,149.0873260498047,158.0,78380.5390625,0.0,2003.99365234375,1.0,278.1499938964844,282.9563293457031,301.0396728515625,306.1636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36054.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294895887374878,1.0,0.0,0.0,3.897586345672608,3.897613048553467,1.0136424180018366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.8310546875,0.0,1826.897216796875,1895.4371337890625,0.0,2743.694580078125,0.9609126448631288,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353637456893921,0.3745722770690918,0.3396297395229339,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.95276540517807,0.5487154722213745,0.5211168527603149,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.91731995344162,0.4972680211067199,0.3485795259475708,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848229169845581,0.3935933411121368,0.3753523230552673,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433278322219849,0.1683932542800903,0.7744794487953186,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.955322265625,297.2652893066406,284.9479064941406,1.0,0.548139750957489,1.0,1.0,0.8942965269088745,1.0,-2.832444429397583,1.3126791715621948,1.5197652578353882,0.6689796447753906,0.9635940194129944,0.9635940194129944,0.0,152.4239501953125,161.0,78331.9453125,0.0,2027.503173828125,1.0,278.1499938964844,282.95654296875,301.0121765136719,306.13330078125,293.1499938964844,293.1499938964844,278.1499938964844,36066.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304052948951721,1.0,0.0,0.0,3.895002841949463,3.895029306411743,1.012299094327318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.875,0.0,1823.740478515625,1895.4371337890625,0.0,2752.218994140625,0.9603403210639954,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353637456893921,0.3745722770690918,0.3396297395229339,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.95276540517807,0.5487154722213745,0.5211168527603149,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.91731995344162,0.4972680211067199,0.3485795259475708,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848229169845581,0.3935933411121368,0.3753523230552673,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433278322219849,0.1683932542800903,0.7744794487953186,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.955322265625,297.2652893066406,284.9479064941406,1.0,0.548139750957489,1.0,1.0,0.8942965269088745,1.0,-2.832444429397583,1.3126791715621948,1.5197652578353882,0.6689796447753906,0.9635940194129944,0.9635940194129944,0.0,152.4239501953125,161.0,78331.9453125,0.0,2027.503173828125,1.0,278.1499938964844,282.95654296875,301.0121765136719,306.13330078125,293.1499938964844,293.1499938964844,278.1499938964844,36066.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304052948951721,1.0,0.0,0.0,3.895002841949463,3.895029306411743,1.012299094327318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.875,0.0,1823.740478515625,1895.4371337890625,0.0,2752.218994140625,0.9603403210639954,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8333309292793274,0.3744284212589264,0.339559406042099,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9500478506088256,0.5485397577285767,0.5210124254226685,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.915930449962616,0.4990384578704834,0.3498509526252746,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8463595509529114,0.3938097059726715,0.3756178319454193,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.641890823841095,0.1684465408325195,0.7750017642974854,284.94805908203125,284.95001220703125,305.1813049316406,297.9970703125,300.94598388671875,297.26495361328125,284.9480895996094,1.0,0.5494351387023926,1.0,1.0,0.8956336379051208,1.0,-2.834709405899048,1.313628077507019,1.5210814476013184,0.669418454170227,0.9630900025367736,0.9630900025367736,0.0,154.0428009033203,161.0,78303.5703125,0.0,2039.0252685546875,1.0,278.1499938964844,282.9565124511719,300.9974060058594,306.1167907714844,293.1499938964844,293.1499938964844,278.1499938964844,36070.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308507204055786,1.0,0.0,0.0,3.893619775772095,3.893646240234375,1.0115802524524042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.294921875,0.0,1822.0355224609373,1895.4371337890625,0.0,2756.366455078125,0.9600313901901244,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313583731651306,0.3742822110652923,0.3394865095615387,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9473734498023988,0.5483599901199341,0.5209048390388489,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146144986152648,0.500806450843811,0.3511204421520233,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445530533790588,0.3940216600894928,0.3758788406848907,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405056715011597,0.1685001999139785,0.7755237817764282,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.550714373588562,1.0,1.0,0.8970034122467041,1.0,-2.8369593620300293,1.3145684003829956,1.522390842437744,0.6698467135429382,0.9625477194786072,0.9625477194786072,0.0,155.64251708984375,164.0,78272.7109375,0.0,2050.447509765625,1.0,278.1499938964844,282.9564514160156,300.9820861816406,306.0995483398437,293.1499938964844,293.1499938964844,278.1499938964844,36074.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313894867897034,1.0,0.0,0.0,3.892153739929199,3.89218020439148,1.0108186643265071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.0810546875,0.0,1820.2313232421875,1895.4371337890625,0.0,2761.384033203125,0.9597036838531494,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641202926636,0.3739803433418274,0.3393311202526092,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421387314796448,0.5479801297187805,0.5206716060638428,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121739864349364,0.5043335556983948,0.3536522090435028,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411018252372742,0.3944287896156311,0.3763839304447174,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378689408302307,0.1686071753501892,0.7765610814094543,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.2639465332031,284.9481506347656,1.0,0.5532278418540955,1.0,1.0,0.8997429013252258,1.0,-2.841388463973999,1.316422700881958,1.5249658823013306,0.6706717610359192,0.9613003730773926,0.9613003730773926,0.0,158.7937469482422,167.0,78202.3125,0.0,2072.994384765625,1.0,278.1499938964844,282.9562072753906,300.94976806640625,306.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36086.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324591517448425,1.0,0.0,0.0,3.8888440132141113,3.888870239257813,1.0091001740875072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.5,0.0,1816.1739501953125,1895.4371337890625,0.0,2771.349365234375,0.958964467048645,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641202926636,0.3739803433418274,0.3393311202526092,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421387314796448,0.5479801297187805,0.5206716060638428,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121739864349364,0.5043335556983948,0.3536522090435028,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411018252372742,0.3944287896156311,0.3763839304447174,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378689408302307,0.1686071753501892,0.7765610814094543,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.2639465332031,284.9481506347656,1.0,0.5532278418540955,1.0,1.0,0.8997429013252258,1.0,-2.841388463973999,1.316422700881958,1.5249658823013306,0.6706717610359192,0.9613003730773926,0.9613003730773926,0.0,158.7937469482422,167.0,78202.3125,0.0,2072.994384765625,1.0,278.1499938964844,282.9562072753906,300.94976806640625,306.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36086.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324591517448425,1.0,0.0,0.0,3.8888440132141113,3.888870239257813,1.0091001740875072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.5,0.0,1816.1739501953125,1895.4371337890625,0.0,2771.349365234375,0.958964467048645,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239232301712036,0.3736641407012939,0.3391617238521576,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.93703031539917,0.5475646257400513,0.5204054117202759,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099401831626892,0.5078455209732056,0.3561725318431854,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378225564956665,0.3948104083538055,0.3768638670444488,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687114685773849,0.7775819897651672,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.89404296875,297.26324462890625,284.9479675292969,1.0,0.5556901693344116,1.0,1.0,0.9024824500083924,1.0,-2.845698833465576,1.3182311058044434,1.5274678468704224,0.6714436411857605,0.9598106741905212,0.9598106741905212,0.0,161.89947509765625,170.0,78119.5625,0.0,2095.18896484375,1.0,278.1499938964844,282.9560241699219,300.91534423828125,306.0228271484375,293.1499938964844,293.1499938964844,278.1499938964844,36101.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333551287651062,1.0,0.0,0.0,3.88488245010376,3.88490891456604,1.0070453981825267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.9951171875,0.0,1811.3316650390625,1895.4371337890625,0.0,2779.7001953125,0.9580805897712708,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239232301712036,0.3736641407012939,0.3391617238521576,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.93703031539917,0.5475646257400513,0.5204054117202759,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099401831626892,0.5078455209732056,0.3561725318431854,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378225564956665,0.3948104083538055,0.3768638670444488,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687114685773849,0.7775819897651672,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.89404296875,297.26324462890625,284.9479675292969,1.0,0.5556901693344116,1.0,1.0,0.9024824500083924,1.0,-2.845698833465576,1.3182311058044434,1.5274678468704224,0.6714436411857605,0.9598106741905212,0.9598106741905212,0.0,161.89947509765625,170.0,78119.5625,0.0,2095.18896484375,1.0,278.1499938964844,282.9560241699219,300.91534423828125,306.0228271484375,293.1499938964844,293.1499938964844,278.1499938964844,36101.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333551287651062,1.0,0.0,0.0,3.88488245010376,3.88490891456604,1.0070453981825267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.9951171875,0.0,1811.3316650390625,1895.4371337890625,0.0,2779.7001953125,0.9580805897712708,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203850388526917,0.3733358681201935,0.3389809429645538,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320271015167236,0.5471168160438538,0.5201087594032288,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078640937805176,0.5113438963890076,0.3586829602718353,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346724510192871,0.3951703608036041,0.3773228228092193,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329872608184814,0.168812409043312,0.778586208820343,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.87127685546875,297.2624816894531,284.9477233886719,1.0,0.5581175088882446,1.0,1.0,0.9052184820175172,1.0,-2.849900960922241,1.3199986219406128,1.5299023389816284,0.6721676588058472,0.9581531882286072,0.9581531882286072,0.0,164.9848175048828,173.0,78027.4609375,0.0,2117.168212890625,1.0,278.1499938964844,282.9559326171875,300.8795471191406,305.98077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36116.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344171047210693,1.0,0.0,0.0,3.880356788635254,3.880383014678955,1.004700379780843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.408203125,0.0,1805.8001708984373,1895.4371337890625,0.0,2789.601806640625,0.9570703506469728,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203850388526917,0.3733358681201935,0.3389809429645538,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320271015167236,0.5471168160438538,0.5201087594032288,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078640937805176,0.5113438963890076,0.3586829602718353,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346724510192871,0.3951703608036041,0.3773228228092193,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329872608184814,0.168812409043312,0.778586208820343,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.87127685546875,297.2624816894531,284.9477233886719,1.0,0.5581175088882446,1.0,1.0,0.9052184820175172,1.0,-2.849900960922241,1.3199986219406128,1.5299023389816284,0.6721676588058472,0.9581531882286072,0.9581531882286072,0.0,164.9848175048828,173.0,78027.4609375,0.0,2117.168212890625,1.0,278.1499938964844,282.9559326171875,300.8795471191406,305.98077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36116.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344171047210693,1.0,0.0,0.0,3.880356788635254,3.880383014678955,1.004700379780843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.408203125,0.0,1805.8001708984373,1895.4371337890625,0.0,2789.601806640625,0.9570703506469728,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169206976890564,0.3729960024356842,0.3387894928455353,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271382689476012,0.5466372966766357,0.519782304763794,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.90592759847641,0.5148292183876038,0.3611839711666107,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831631600856781,0.3955096006393432,0.3777619302272796,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306886076927185,0.1689097583293914,0.779573380947113,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476867675781,297.26171875,284.947509765625,1.0,0.5605146884918213,1.0,1.0,0.9079545140266418,1.0,-2.8539979457855225,1.3217263221740725,1.5322716236114502,0.6728439927101135,0.9563557505607604,0.9563557505607604,0.0,168.05665588378906,176.0,77927.0,0.0,2138.967529296875,1.0,278.1499938964844,282.9560241699219,300.8425598144531,305.9368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36132.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355231881141663,1.0,0.0,0.0,3.8752965927124015,3.875322818756104,1.002081830847601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.0224609375,0.0,1799.6148681640625,1895.4371337890625,0.0,2799.91845703125,0.9559399485588074,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169206976890564,0.3729960024356842,0.3387894928455353,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271382689476012,0.5466372966766357,0.519782304763794,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.90592759847641,0.5148292183876038,0.3611839711666107,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831631600856781,0.3955096006393432,0.3777619302272796,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306886076927185,0.1689097583293914,0.779573380947113,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476867675781,297.26171875,284.947509765625,1.0,0.5605146884918213,1.0,1.0,0.9079545140266418,1.0,-2.8539979457855225,1.3217263221740725,1.5322716236114502,0.6728439927101135,0.9563557505607604,0.9563557505607604,0.0,168.05665588378906,176.0,77927.0,0.0,2138.967529296875,1.0,278.1499938964844,282.9560241699219,300.8425598144531,305.9368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36132.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355231881141663,1.0,0.0,0.0,3.8752965927124015,3.875322818756104,1.002081830847601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.0224609375,0.0,1799.6148681640625,1895.4371337890625,0.0,2799.91845703125,0.9559399485588074,1.0,0.0,3.0,1.0,0.0
