time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152085542678833,0.3728210031986236,0.3386891186237335,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247411489486694,0.5463833808898926,0.5196056365966797,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9050080180168152,0.51656574010849,0.3624300956726074,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301469683647156,0.3956700563430786,0.3779727518558502,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295686960220337,0.1689567267894745,0.7800590395927429,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613220214844,284.9474182128906,1.0,0.5617015361785889,1.0,1.0,0.9093225002288818,1.0,-2.8559999465942383,1.3225722312927246,1.533427596092224,0.6731601357460022,0.9554112553596495,0.9554112553596495,0.0,169.58753967285156,176.0,77873.59375,0.0,2149.786376953125,1.0,278.1499938964844,282.95611572265625,300.8236694335937,305.914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36139.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360188007354736,1.0,0.0,0.0,3.8725528717041016,3.8725790977478014,1.0006633601733483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.671875,0.0,1796.25732421875,1895.4371337890625,0.0,2804.542724609375,0.955326497554779,1.0,0.0,3.0,1.0,0.0
17681160,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135050535202026,0.3726430237293243,0.3385860323905945,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223777055740356,0.5461209416389465,0.5194210410118103,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041179418563844,0.5182979702949524,0.3636733293533325,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286833167076111,0.3958250880241394,0.3781783878803253,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284657120704651,0.1690026372671127,0.780539870262146,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.26092529296875,284.94732666015625,1.0,0.5628815293312073,1.0,1.0,0.9107142686843872,1.0,-2.857973337173462,1.3234046697616575,1.5345687866210938,0.6734619736671448,0.954448401927948,0.954448401927948,0.0,171.11663818359375,179.0,77818.609375,0.0,2160.56298828125,1.0,278.1499938964844,282.9562683105469,300.8046569824219,305.8913879394531,293.1499938964844,293.1499938964844,278.1499938964844,36145.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365305066108704,1.0,0.0,0.0,3.869695663452149,3.8697218894958496,9.991872502723709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.0244140625,0.0,1792.759033203125,1895.4371337890625,0.0,2809.3173828125,0.954687237739563,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111971616744995,0.3723958432674408,0.3384411931037903,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.919222354888916,0.5457496047019958,0.5191562175750732,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029537439346312,0.5206475853919983,0.3653596043586731,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267236948013306,0.3960267305374145,0.3784492909908294,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.626990795135498,0.1690633296966552,0.7811857461929321,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.564475417137146,1.0,1.0,0.9126070141792296,1.0,-2.860610008239746,1.3245179653167725,1.5360920429229736,0.6738515496253967,0.953117847442627,0.953117847442627,0.0,173.19302368164062,179.0,77741.5703125,0.0,2175.14599609375,1.0,278.1499938964844,282.95654296875,300.778564453125,305.85986328125,293.1499938964844,293.1499938964844,278.1499938964844,36153.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372149467468262,1.0,0.0,0.0,3.865643262863159,3.865669488906861,9.970957535188063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.9775390625,0.0,1787.7939453125,1895.4371337890625,0.0,2815.705810546875,0.953779935836792,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101125955581665,0.3722777962684631,0.3383714556694031,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177626967430116,0.5455698370933533,0.5190269351005554,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024224877357484,0.5217506289482117,0.3661513924598694,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.825812816619873,0.3961184024810791,0.3785737454891205,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263056993484497,0.1690912693738937,0.7814869284629822,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652216076850891,1.0,1.0,0.9134977459907532,1.0,-2.861834049224853,1.3250354528427124,1.5367987155914309,0.6740280389785767,0.9524861574172974,0.9524861574172974,0.0,174.16952514648438,182.0,77704.6171875,0.0,2181.986083984375,1.0,278.1499938964844,282.9566650390625,300.7662353515625,305.8449401855469,293.1499938964844,293.1499938964844,278.1499938964844,36156.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375323414802551,1.0,0.0,0.0,3.863682985305786,3.8637092113494873,9.96084736470948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.0146484375,0.0,1785.3916015625,1895.4371337890625,0.0,2818.66845703125,0.953340709209442,1.0,0.0,3.0,1.0,0.0
17681340,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067193627357483,0.3719018399715423,0.3381473124027252,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913316011428833,0.5449882745742798,0.5186041593551636,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008072018623352,0.5251886248588562,0.3686192333698272,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230080008506775,0.3963923156261444,0.3789507746696472,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241977214813232,0.1691761612892151,0.7824174761772156,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675389766693115,1.0,1.0,0.916281282901764,1.0,-2.865593910217285,1.326626896858215,1.5389670133590698,0.6745540499687195,0.9505099654197692,0.9505099654197692,0.0,177.21920776367188,185.0,77587.3671875,0.0,2203.27685546875,1.0,278.1499938964844,282.95721435546875,300.72772216796875,305.79803466796875,293.1499938964844,293.1499938964844,278.1499938964844,36165.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385460376739502,1.0,0.0,0.0,3.8574063777923584,3.857432365417481,9.928509143719566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.5478515625,0.0,1777.699951171875,1895.4371337890625,0.0,2828.133544921875,0.9519332647323608,1.0,0.0,3.0,1.0,0.0
17681400,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067193627357483,0.3719018399715423,0.3381473124027252,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913316011428833,0.5449882745742798,0.5186041593551636,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008072018623352,0.5251886248588562,0.3686192333698272,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230080008506775,0.3963923156261444,0.3789507746696472,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241977214813232,0.1691761612892151,0.7824174761772156,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675389766693115,1.0,1.0,0.916281282901764,1.0,-2.865593910217285,1.326626896858215,1.5389670133590698,0.6745540499687195,0.9505099654197692,0.9505099654197692,0.0,177.21920776367188,185.0,77587.3671875,0.0,2203.27685546875,1.0,278.1499938964844,282.95721435546875,300.72772216796875,305.79803466796875,293.1499938964844,293.1499938964844,278.1499938964844,36165.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385460376739502,1.0,0.0,0.0,3.8574063777923584,3.857432365417481,9.928509143719566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.5478515625,0.0,1777.699951171875,1895.4371337890625,0.0,2828.133544921875,0.9519332647323608,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033263087272644,0.3715159296989441,0.3379142880439758,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909064531326294,0.5443786978721619,0.5181549191474915,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992563486099243,0.5286130309104919,0.3710774481296539,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202587962150574,0.3966482877731323,0.3793109059333801,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221330165863037,0.1692576557397842,0.7833329439163208,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.569835364818573,1.0,1.0,0.9190420508384703,1.0,-2.8692610263824463,1.3281842470169067,1.5410767793655396,0.6750479340553284,0.9485517740249634,0.9485517740249634,0.0,180.2665405273437,188.0,77468.6015625,0.0,2224.450927734375,1.0,278.1499938964844,282.9578857421875,300.6894226074219,305.7511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36171.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395164608955383,1.0,0.0,0.0,3.8509678840637207,3.8509938716888414,9.895394441628014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.04296875,0.0,1769.8123779296875,1895.4371337890625,0.0,2837.19775390625,0.9504880905151368,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033263087272644,0.3715159296989441,0.3379142880439758,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909064531326294,0.5443786978721619,0.5181549191474915,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992563486099243,0.5286130309104919,0.3710774481296539,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202587962150574,0.3966482877731323,0.3793109059333801,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221330165863037,0.1692576557397842,0.7833329439163208,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.569835364818573,1.0,1.0,0.9190420508384703,1.0,-2.8692610263824463,1.3281842470169067,1.5410767793655396,0.6750479340553284,0.9485517740249634,0.9485517740249634,0.0,180.2665405273437,188.0,77468.6015625,0.0,2224.450927734375,1.0,278.1499938964844,282.9578857421875,300.6894226074219,305.7511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36171.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395164608955383,1.0,0.0,0.0,3.8509678840637207,3.8509938716888414,9.895394441628014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.04296875,0.0,1769.8123779296875,1895.4371337890625,0.0,2837.19775390625,0.9504880905151368,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999984622001648,0.3711201250553131,0.3376724123954773,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.90503591299057,0.5437412261962891,0.5176792740821838,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977665901184082,0.5320234298706055,0.3735258281230926,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175551295280457,0.3968863785266876,0.3796540796756744,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.620103120803833,0.1693357825279235,0.7842335104942322,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471130371094,1.0,0.5721111297607422,1.0,1.0,0.921802818775177,1.0,-2.872835636138916,1.3297040462493896,1.543131709098816,0.6755130290985107,0.9466431736946106,0.9466431736946106,0.0,183.3115692138672,191.0,77349.984375,0.0,2245.505615234375,1.0,278.1499938964844,282.9586486816406,300.6516418457031,305.7046813964844,293.1499938964844,293.1499938964844,278.1499938964844,36174.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840427577495575,1.0,0.0,0.0,3.844464302062988,3.8444902896881104,9.86199893304729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.916015625,0.0,1761.8466796875,1895.4371337890625,0.0,2845.71044921875,0.9490267634391784,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999984622001648,0.3711201250553131,0.3376724123954773,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.90503591299057,0.5437412261962891,0.5176792740821838,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977665901184082,0.5320234298706055,0.3735258281230926,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175551295280457,0.3968863785266876,0.3796540796756744,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.620103120803833,0.1693357825279235,0.7842335104942322,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471130371094,1.0,0.5721111297607422,1.0,1.0,0.921802818775177,1.0,-2.872835636138916,1.3297040462493896,1.543131709098816,0.6755130290985107,0.9466431736946106,0.9466431736946106,0.0,183.3115692138672,191.0,77349.984375,0.0,2245.505615234375,1.0,278.1499938964844,282.9586486816406,300.6516418457031,305.7046813964844,293.1499938964844,293.1499938964844,278.1499938964844,36174.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840427577495575,1.0,0.0,0.0,3.844464302062988,3.8444902896881104,9.86199893304729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.916015625,0.0,1761.8466796875,1895.4371337890625,0.0,2845.71044921875,0.9490267634391784,1.0,0.0,3.0,1.0,0.0
17681700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983610033988953,0.3709188103675842,0.3375483751296997,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031145572662354,0.5434128642082214,0.5174323916435242,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970437049865723,0.533723771572113,0.374746561050415,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.816217303276062,0.3969992101192474,0.37981978058815,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6190986633300781,0.1693737208843231,0.7846787571907043,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109680175781,297.2573547363281,284.9471740722656,1.0,0.5732417106628418,1.0,1.0,0.9231832027435304,1.0,-2.874591112136841,1.3304505348205566,1.5441404581069946,0.6757376790046692,0.945718228816986,0.945718228816986,0.0,184.8334503173828,191.0,77291.3671875,0.0,2255.993408203125,1.0,278.1499938964844,282.95904541015625,300.6330871582031,305.6817932128906,293.1499938964844,293.1499938964844,278.1499938964844,36174.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408622145652771,1.0,0.0,0.0,3.841224908828736,3.8412506580352783,9.84538587545103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.1416015625,0.0,1757.8792724609375,1895.4371337890625,0.0,2849.772216796875,0.9482982754707336,1.0,0.0,3.0,1.0,0.0
17681760,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967395186424255,0.3707147240638733,0.3374220132827759,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012407064437866,0.5430757999420166,0.5171777606010437,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963282108306885,0.5354083180427551,0.3759584426879883,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.814885675907135,0.3971073925495147,0.3799812495708465,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6180986762046814,0.1694106161594391,0.7851198315620422,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743666887283325,1.0,1.0,0.9245861768722534,1.0,-2.8763136863708496,1.331180453300476,1.545133352279663,0.6759528517723083,0.944808065891266,0.944808065891266,0.0,186.35577392578125,194.0,77233.203125,0.0,2266.438720703125,1.0,278.1499938964844,282.95947265625,300.61480712890625,305.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,36174.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412893414497375,1.0,0.0,0.0,3.837996244430542,3.838021993637085,9.82884216682578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.5830078125,0.0,1753.9276123046875,1895.4371337890625,0.0,2853.76416015625,0.9475719332695008,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935389876365662,0.3702976703643799,0.3371622264385223,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975350260734558,0.5423722267150879,0.5166436433792114,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948986530303955,0.5386983156204224,0.3783382177352905,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122317790985107,0.3973106145858764,0.3802924454212188,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161041855812073,0.1694808304309845,0.7859892249107361,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6741027832031,297.25567626953125,284.947265625,1.0,0.5765990614891052,1.0,1.0,0.9273920655250548,1.0,-2.879638195037842,1.332584023475647,1.5470541715621948,0.6763583421707153,0.9430127739906312,0.9430127739906312,0.0,189.40594482421875,197.0,77118.015625,0.0,2287.18212890625,1.0,278.1499938964844,282.9603576660156,300.5791320800781,305.6148376464844,293.1499938964844,293.1499938964844,278.1499938964844,36173.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419972658157349,1.0,0.0,0.0,3.831566333770752,3.831592082977295,9.795936648515635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.0830078125,0.0,1746.072021484375,1895.4371337890625,0.0,2860.381103515625,0.946125030517578,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935389876365662,0.3702976703643799,0.3371622264385223,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975350260734558,0.5423722267150879,0.5166436433792114,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948986530303955,0.5386983156204224,0.3783382177352905,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122317790985107,0.3973106145858764,0.3802924454212188,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161041855812073,0.1694808304309845,0.7859892249107361,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6741027832031,297.25567626953125,284.947265625,1.0,0.5765990614891052,1.0,1.0,0.9273920655250548,1.0,-2.879638195037842,1.332584023475647,1.5470541715621948,0.6763583421707153,0.9430127739906312,0.9430127739906312,0.0,189.40594482421875,197.0,77118.015625,0.0,2287.18212890625,1.0,278.1499938964844,282.9603576660156,300.5791320800781,305.6148376464844,293.1499938964844,293.1499938964844,278.1499938964844,36173.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419972658157349,1.0,0.0,0.0,3.831566333770752,3.831592082977295,9.795936648515635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.0830078125,0.0,1746.072021484375,1895.4371337890625,0.0,2860.381103515625,0.946125030517578,1.0,0.0,3.0,1.0,0.0
17681940,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7903929948806763,0.3698660731315613,0.3368901312351227,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8938782811164856,0.5416227579116821,0.5160672664642334,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8934524059295654,0.5418684482574463,0.3806369304656982,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8095793128013611,0.3974925577640533,0.3805842399597168,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6141077876091003,0.1695442050695419,0.7868319749832153,284.94732666015625,284.95001220703125,304.5691833496094,297.5447692871094,300.65008544921875,297.2539978027344,284.9473571777344,1.0,0.5788007974624634,1.0,1.0,0.9301979541778564,1.0,-2.8827452659606934,1.3338841199874878,1.5488612651824951,0.6767226457595825,0.9412800669670104,0.9412800669670104,0.0,192.46131896972656,200.0,77005.8671875,0.0,2307.615966796875,1.0,278.1499938964844,282.9613037109375,300.5453186035156,305.572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36171.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428562879562378,1.0,0.0,0.0,3.825227975845337,3.82525372505188,9.763552952790633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.88671875,0.0,1738.3424072265625,1895.4371337890625,0.0,2868.412841796875,0.944698452949524,1.0,0.0,3.0,1.0,0.0
17682000,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7903929948806763,0.3698660731315613,0.3368901312351227,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8938782811164856,0.5416227579116821,0.5160672664642334,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8934524059295654,0.5418684482574463,0.3806369304656982,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8095793128013611,0.3974925577640533,0.3805842399597168,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6141077876091003,0.1695442050695419,0.7868319749832153,284.94732666015625,284.95001220703125,304.5691833496094,297.5447692871094,300.65008544921875,297.2539978027344,284.9473571777344,1.0,0.5788007974624634,1.0,1.0,0.9301979541778564,1.0,-2.8827452659606934,1.3338841199874878,1.5488612651824951,0.6767226457595825,0.9412800669670104,0.9412800669670104,0.0,192.46131896972656,200.0,77005.8671875,0.0,2307.615966796875,1.0,278.1499938964844,282.9613037109375,300.5453186035156,305.572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36171.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428562879562378,1.0,0.0,0.0,3.825227975845337,3.82525372505188,9.763552952790633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.88671875,0.0,1738.3424072265625,1895.4371337890625,0.0,2868.412841796875,0.944698452949524,1.0,0.0,3.0,1.0,0.0
17682060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7873116135597229,0.3694248795509338,0.3366091847419739,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8902878761291504,0.5408464670181274,0.5154637098312378,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8920320868492126,0.5449967980384827,0.3828977346420288,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8069285750389099,0.3976593315601349,0.3808615505695343,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121083498001099,0.1696028411388397,0.7876535654067993,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522888183594,284.9474792480469,1.0,0.5809791088104248,1.0,1.0,0.932996153831482,1.0,-2.8857197761535645,1.3351224660873413,1.5505974292755127,0.677069902420044,0.9396608471870422,0.9396608471870422,0.0,195.5172119140625,203.0,76898.359375,0.0,2327.862060546875,1.0,278.1499938964844,282.9623413085937,300.51324462890625,305.5321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36166.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434103727340698,1.0,0.0,0.0,3.819066286087036,3.819092035293579,9.73212536337087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.2119140625,0.0,1730.82958984375,1895.4371337890625,0.0,2873.59423828125,0.94331032037735,1.0,0.0,3.0,1.0,0.0
17682120,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7873116135597229,0.3694248795509338,0.3366091847419739,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8902878761291504,0.5408464670181274,0.5154637098312378,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8920320868492126,0.5449967980384827,0.3828977346420288,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8069285750389099,0.3976593315601349,0.3808615505695343,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121083498001099,0.1696028411388397,0.7876535654067993,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522888183594,284.9474792480469,1.0,0.5809791088104248,1.0,1.0,0.932996153831482,1.0,-2.8857197761535645,1.3351224660873413,1.5505974292755127,0.677069902420044,0.9396608471870422,0.9396608471870422,0.0,195.5172119140625,203.0,76898.359375,0.0,2327.862060546875,1.0,278.1499938964844,282.9623413085937,300.51324462890625,305.5321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36166.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434103727340698,1.0,0.0,0.0,3.819066286087036,3.819092035293579,9.73212536337087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.2119140625,0.0,1730.82958984375,1895.4371337890625,0.0,2873.59423828125,0.94331032037735,1.0,0.0,3.0,1.0,0.0
17682180,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.784300684928894,0.3689740896224975,0.3363190591335296,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8867717385292053,0.5400447845458984,0.5148342847824097,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8906558156013489,0.5481002330780029,0.3851356208324432,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8042820692062378,0.3978091478347778,0.381122350692749,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107958316803,0.1696569919586181,0.7884531021118164,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.6047058105469,297.2506408691406,284.9476928710937,1.0,0.583132803440094,1.0,1.0,0.9357943534851074,1.0,-2.888578414916992,1.3363051414489746,1.5522732734680176,0.6774094700813293,0.9382368922233582,0.9382368922233582,0.0,198.5668487548828,206.0,76799.421875,0.0,2347.91259765625,1.0,278.1499938964844,282.9634094238281,300.4835510253906,305.49462890625,293.1499938964844,293.1499938964844,278.1499938964844,36157.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439436554908752,1.0,0.0,0.0,3.813313245773315,3.8133387565612793,9.702825991553254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.9599609375,0.0,1723.7974853515625,1895.4371337890625,0.0,2878.582275390625,0.9420113563537598,1.0,0.0,3.0,1.0,0.0
17682240,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.784300684928894,0.3689740896224975,0.3363190591335296,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8867717385292053,0.5400447845458984,0.5148342847824097,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8906558156013489,0.5481002330780029,0.3851356208324432,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8042820692062378,0.3978091478347778,0.381122350692749,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107958316803,0.1696569919586181,0.7884531021118164,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.6047058105469,297.2506408691406,284.9476928710937,1.0,0.583132803440094,1.0,1.0,0.9357943534851074,1.0,-2.888578414916992,1.3363051414489746,1.5522732734680176,0.6774094700813293,0.9382368922233582,0.9382368922233582,0.0,198.5668487548828,206.0,76799.421875,0.0,2347.91259765625,1.0,278.1499938964844,282.9634094238281,300.4835510253906,305.49462890625,293.1499938964844,293.1499938964844,278.1499938964844,36157.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439436554908752,1.0,0.0,0.0,3.813313245773315,3.8133387565612793,9.702825991553254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.9599609375,0.0,1723.7974853515625,1895.4371337890625,0.0,2878.582275390625,0.9420113563537598,1.0,0.0,3.0,1.0,0.0
17682300,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828223705291748,0.3687456548213959,0.3361710906028747,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850430846214294,0.5396361947059631,0.51451176404953,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899872899055481,0.5496461987495422,0.3862496614456177,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029756546020508,0.3978783190250397,0.3812471628189087,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091170310974121,0.1696828752756118,0.788846492767334,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941772460937,297.2498779296875,284.9478454589844,1.0,0.5842016339302063,1.0,1.0,0.9371934533119202,1.0,-2.889975070953369,1.336880445480347,1.553094506263733,0.6775809526443481,0.9376225471496582,0.9376225471496582,0.0,200.0889434814453,206.0,76754.5078125,0.0,2357.88037109375,1.0,278.1499938964844,282.9639587402344,300.4698486328125,305.47723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36150.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443189263343811,1.0,0.0,0.0,3.810654640197754,3.8106801509857178,9.689300668469514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.537109375,0.0,1720.5362548828125,1895.4371337890625,0.0,2882.09228515625,0.941409945487976,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813612818717957,0.3685159087181091,0.3360218703746795,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833334445953369,0.5392240881919861,0.5141858458518982,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.889331042766571,0.5511894822120667,0.3873617351055145,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016825318336487,0.3979447782039642,0.3813693523406982,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081333160400391,0.1697082221508026,0.7892373204231262,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.2491455078125,284.947998046875,1.0,0.5852665305137634,1.0,1.0,0.9386132955551147,1.0,-2.891356945037842,1.3374472856521606,1.5539095401763916,0.6777517199516296,0.9370543956756592,0.9370543956756592,0.0,201.61065673828125,209.0,76711.8046875,0.0,2367.829833984375,1.0,278.1499938964844,282.9644775390625,300.4566650390625,305.4605407714844,293.1499938964844,293.1499938964844,278.1499938964844,36143.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84447181224823,1.0,0.0,0.0,3.808119058609009,3.808144807815552,9.676411991677014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.7001953125,0.0,1717.420654296875,1895.4371337890625,0.0,2883.522705078125,0.9408354759216307,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791745066642761,0.368163138628006,0.3357916474342346,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.880772054195404,0.5385887026786804,0.5136815309524536,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883582353591919,0.5535290241241455,0.3890472948551178,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997430562973022,0.3980386853218078,0.381548136472702,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6066530346870422,0.1697455793619156,0.7898252010345459,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.56915283203125,297.2480773925781,284.9482727050781,1.0,0.5868757367134094,1.0,1.0,0.940771460533142,1.0,-2.8934214115142822,1.338291049003601,1.5551303625106812,0.6780154705047607,0.93632835149765,0.93632835149765,0.0,203.9202423095703,209.0,76654.1796875,0.0,2382.889404296875,1.0,278.1499938964844,282.9652404785156,300.4382629394531,305.4372253417969,293.1499938964844,293.1499938964844,278.1499938964844,36129.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448424339294434,1.0,0.0,0.0,3.804650068283081,3.804675579071045,9.658790531830164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.5556640625,0.0,1713.1397705078125,1895.4371337890625,0.0,2886.98974609375,0.9400475025177002,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784919738769531,0.3680510520935058,0.3357183337211609,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8799721002578735,0.538386344909668,0.5135205984115601,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8880563974380493,0.554266095161438,0.3895784318447113,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991366982460022,0.3980668783187866,0.3816032111644745,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061890125274658,0.169757142663002,0.7900097370147705,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.56463623046875,297.2477722167969,284.9483337402344,1.0,0.5873820185661316,1.0,1.0,0.941452980041504,1.0,-2.894066095352173,1.33855402469635,1.5555120706558228,0.6780993342399597,0.936123251914978,0.936123251914978,0.0,204.6493988037109,212.0,76637.3984375,0.0,2387.6357421875,1.0,278.1499938964844,282.9654846191406,300.4327392578125,305.4302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36125.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448707461357117,1.0,0.0,0.0,3.803634643554688,3.8036601543426514,9.653634833739488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.8134765625,0.0,1711.88427734375,1895.4371337890625,0.0,2887.2548828125,0.9398164749145508,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756911516189575,0.3675804436206817,0.3354093432426452,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766865730285645,0.5375338792800903,0.5128409266471863,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868293166160583,0.5573304891586304,0.3917863965034485,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966431975364685,0.3981765806674957,0.3818250894546509,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042747497558594,0.1698043644428253,0.7907732725143433,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2465209960937,284.94873046875,1.0,0.5894812345504761,1.0,1.0,0.9442926645278932,1.0,-2.896715879440308,1.3396317958831787,1.5570839643478394,0.6784571409225464,0.9354769587516784,0.9354769587516784,0.0,207.68418884277344,215.0,76578.5,0.0,2407.35107421875,1.0,278.1499938964844,282.9664306640625,300.4122619628906,305.4043884277344,293.1499938964844,293.1499938964844,278.1499938964844,36103.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451876640319824,1.0,0.0,0.0,3.7999794483184814,3.800004959106445,9.635090236770338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.8017578125,0.0,1707.3267822265625,1895.4371337890625,0.0,2890.219970703125,0.9389817118644714,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756911516189575,0.3675804436206817,0.3354093432426452,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766865730285645,0.5375338792800903,0.5128409266471863,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868293166160583,0.5573304891586304,0.3917863965034485,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966431975364685,0.3981765806674957,0.3818250894546509,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042747497558594,0.1698043644428253,0.7907732725143433,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2465209960937,284.94873046875,1.0,0.5894812345504761,1.0,1.0,0.9442926645278932,1.0,-2.896715879440308,1.3396317958831787,1.5570839643478394,0.6784571409225464,0.9354769587516784,0.9354769587516784,0.0,207.68418884277344,215.0,76578.5,0.0,2407.35107421875,1.0,278.1499938964844,282.9664306640625,300.4122619628906,305.4043884277344,293.1499938964844,293.1499938964844,278.1499938964844,36103.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451876640319824,1.0,0.0,0.0,3.7999794483184814,3.800004959106445,9.635090236770338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.8017578125,0.0,1707.3267822265625,1895.4371337890625,0.0,2890.219970703125,0.9389817118644714,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729572653770447,0.3671047687530517,0.3350955545902252,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734756112098694,0.5366683006286621,0.512148380279541,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856467008590698,0.560382068157196,0.3939853012561798,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942008376121521,0.3982747197151184,0.3820357024669647,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023901104927063,0.1698502451181411,0.7915298342704773,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5314025878906,297.245361328125,284.9491577148437,1.0,0.5915654301643372,1.0,1.0,0.9471291899681092,1.0,-2.899311780929565,1.3406838178634644,1.558627963066101,0.6788259744644165,0.9351476430892944,0.9351476430892944,0.0,210.715560913086,218.0,76537.5625,0.0,2426.9873046875,1.0,278.1499938964844,282.9672546386719,300.3956604003906,305.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455007672309875,1.0,0.0,0.0,3.797298192977905,3.79732346534729,9.621497838452342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.212890625,0.0,1703.917236328125,1895.4371337890625,0.0,2893.149658203125,0.9383636116981506,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729572653770447,0.3671047687530517,0.3350955545902252,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734756112098694,0.5366683006286621,0.512148380279541,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856467008590698,0.560382068157196,0.3939853012561798,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942008376121521,0.3982747197151184,0.3820357024669647,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023901104927063,0.1698502451181411,0.7915298342704773,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5314025878906,297.245361328125,284.9491577148437,1.0,0.5915654301643372,1.0,1.0,0.9471291899681092,1.0,-2.899311780929565,1.3406838178634644,1.558627963066101,0.6788259744644165,0.9351476430892944,0.9351476430892944,0.0,210.715560913086,218.0,76537.5625,0.0,2426.9873046875,1.0,278.1499938964844,282.9672546386719,300.3956604003906,305.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455007672309875,1.0,0.0,0.0,3.797298192977905,3.79732346534729,9.621497838452342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.212890625,0.0,1703.917236328125,1895.4371337890625,0.0,2893.149658203125,0.9383636116981506,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702887058258057,0.3666248917579651,0.3347777426242828,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703378438949585,0.5357915759086609,0.5114448666572571,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8845058679580688,0.5634209513664246,0.3961752951145172,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918084263801575,0.3983624875545501,0.3822362720966339,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005346179008484,0.1698951423168182,0.7922812104225159,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.51788330078125,297.24432373046875,284.9496459960937,1.0,0.5936358571052551,1.0,1.0,0.94996577501297,1.0,-2.90186071395874,1.341713309288025,1.5601475238800049,0.6792057752609253,0.9351571202278136,0.9351571202278136,0.0,213.7444000244141,221.0,76516.2734375,0.0,2446.56005859375,1.0,278.1499938964844,282.9679870605469,300.3832092285156,305.3679504394531,293.1499938964844,293.1499938964844,278.1499938964844,36050.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457433581352234,1.0,0.0,0.0,3.795686721801758,3.795711994171143,9.613332849767176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.41015625,0.0,1701.7679443359375,1895.4371337890625,0.0,2895.419189453125,0.9379838705062866,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702887058258057,0.3666248917579651,0.3347777426242828,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703378438949585,0.5357915759086609,0.5114448666572571,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8845058679580688,0.5634209513664246,0.3961752951145172,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918084263801575,0.3983624875545501,0.3822362720966339,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005346179008484,0.1698951423168182,0.7922812104225159,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.51788330078125,297.24432373046875,284.9496459960937,1.0,0.5936358571052551,1.0,1.0,0.94996577501297,1.0,-2.90186071395874,1.341713309288025,1.5601475238800049,0.6792057752609253,0.9351571202278136,0.9351571202278136,0.0,213.7444000244141,221.0,76516.2734375,0.0,2446.56005859375,1.0,278.1499938964844,282.9679870605469,300.3832092285156,305.3679504394531,293.1499938964844,293.1499938964844,278.1499938964844,36050.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457433581352234,1.0,0.0,0.0,3.795686721801758,3.795711994171143,9.613332849767176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.41015625,0.0,1701.7679443359375,1895.4371337890625,0.0,2895.419189453125,0.9379838705062866,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689778208732605,0.366383820772171,0.3346178531646728,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687953948974609,0.5353503227233887,0.5110902786254883,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839499950408936,0.564937174320221,0.3972678780555725,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906303405761719,0.3984035849571228,0.382333904504776,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996170043945312,0.1699173599481582,0.792655885219574,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.5117492675781,297.2438049316406,284.94989013671875,1.0,0.5946670770645142,1.0,1.0,0.9513840675354004,1.0,-2.903122901916504,1.3422225713729858,1.5609002113342283,0.6793990731239319,0.9352611899375916,0.9352611899375916,0.0,215.2592163085937,221.0,76511.5703125,0.0,2456.338623046875,1.0,278.1499938964844,282.9682922363281,300.37823486328125,305.36181640625,293.1499938964844,293.1499938964844,278.1499938964844,36035.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454268574714661,1.0,0.0,0.0,3.7952044010162354,3.79522967338562,9.610889719624538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.9453125,0.0,1701.0751953125,1895.4371337890625,0.0,2892.457763671875,0.9378662109375,1.0,0.0,3.0,1.0,0.0
