time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676836252212524,0.3661418557167053,0.3344569206237793,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672716021537781,0.5349061489105225,0.5107327699661255,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8834043145179749,0.5664485096931458,0.3983572125434875,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894649505615234,0.3984416723251343,0.3824285268783569,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5987073183059692,0.1699393689632415,0.7930291891098022,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064697265625,297.24334716796875,284.9501647949219,1.0,0.595694363117218,1.0,1.0,0.95279723405838,1.0,-2.904371738433838,1.3427255153656006,1.5616461038589478,0.6795965433120728,0.9355157017707824,0.9355157017707824,0.0,216.7721099853516,224.0,76515.109375,0.0,2466.09130859375,1.0,278.1499938964844,282.9685974121094,300.3749694824219,305.3578796386719,293.1499938964844,293.1499938964844,278.1499938964844,36019.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456271290779114,1.0,0.0,0.0,3.7951602935791016,3.7951858043670654,9.610666893422604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.4833984375,0.0,1700.8927001953125,1895.4371337890625,0.0,2894.331787109375,0.937846064567566,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651417255401611,0.3656558692455292,0.3341332077980041,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8642765879631042,0.5340121388435364,0.510012149810791,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8823403716087341,0.5694618225097656,0.4005292356014251,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871702313423157,0.3985117375850677,0.3826118409633636,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969091057777405,0.1699830293655395,0.7937739491462708,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4976501464844,297.2424621582031,284.9507141113281,1.0,0.5977400541305542,1.0,1.0,0.9556236863136292,1.0,-2.9068427085876465,1.3437193632125854,1.563123345375061,0.6799985766410828,0.9362910985946656,0.9362910985946656,0.0,219.796875,227.0,76539.015625,0.0,2485.5673828125,1.0,278.1499938964844,282.968994140625,300.3718566894531,305.35467529296875,293.1499938964844,293.1499938964844,278.1499938964844,35984.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456634283065796,1.0,0.0,0.0,3.796041011810303,3.7960665225982666,9.6151279649348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.583984375,0.0,1701.6802978515625,1895.4371337890625,0.0,2894.67138671875,0.938022255897522,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651417255401611,0.3656558692455292,0.3341332077980041,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8642765879631042,0.5340121388435364,0.510012149810791,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8823403716087341,0.5694618225097656,0.4005292356014251,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871702313423157,0.3985117375850677,0.3826118409633636,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969091057777405,0.1699830293655395,0.7937739491462708,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4976501464844,297.2424621582031,284.9507141113281,1.0,0.5977400541305542,1.0,1.0,0.9556236863136292,1.0,-2.9068427085876465,1.3437193632125854,1.563123345375061,0.6799985766410828,0.9362910985946656,0.9362910985946656,0.0,219.796875,227.0,76539.015625,0.0,2485.5673828125,1.0,278.1499938964844,282.968994140625,300.3718566894531,305.35467529296875,293.1499938964844,293.1499938964844,278.1499938964844,35984.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456634283065796,1.0,0.0,0.0,3.796041011810303,3.7960665225982666,9.6151279649348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.583984375,0.0,1701.6802978515625,1895.4371337890625,0.0,2894.67138671875,0.938022255897522,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762660562992096,0.3651679158210754,0.3338075578212738,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613504767417908,0.533112108707428,0.5092854499816895,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813114762306213,0.5724626779556274,0.4026924669742584,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.78492271900177,0.3985745906829834,0.3827881515026092,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.595138430595398,0.17002634704113,0.7945168018341064,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4913024902344,297.2416381835937,284.9513244628906,1.0,0.5997748374938965,1.0,1.0,0.9584500789642334,1.0,-2.909282684326172,1.3446990251541138,1.5645835399627686,0.6804109811782837,0.9374613165855408,0.9374613165855408,0.0,222.8207550048828,230.0,76586.6015625,0.0,2505.014404296875,1.0,278.1499938964844,282.96923828125,300.37359619140625,305.3577880859375,293.1499938964844,293.1499938964844,278.1499938964844,35948.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452444076538086,1.0,0.0,0.0,3.798220872879028,3.798246145248413,9.626173778087832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.365234375,0.0,1704.0089111328125,1895.4371337890625,0.0,2890.7509765625,0.938489317893982,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762660562992096,0.3651679158210754,0.3338075578212738,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613504767417908,0.533112108707428,0.5092854499816895,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813114762306213,0.5724626779556274,0.4026924669742584,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.78492271900177,0.3985745906829834,0.3827881515026092,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.595138430595398,0.17002634704113,0.7945168018341064,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4913024902344,297.2416381835937,284.9513244628906,1.0,0.5997748374938965,1.0,1.0,0.9584500789642334,1.0,-2.909282684326172,1.3446990251541138,1.5645835399627686,0.6804109811782837,0.9374613165855408,0.9374613165855408,0.0,222.8207550048828,230.0,76586.6015625,0.0,2505.014404296875,1.0,278.1499938964844,282.96923828125,300.37359619140625,305.3577880859375,293.1499938964844,293.1499938964844,278.1499938964844,35948.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452444076538086,1.0,0.0,0.0,3.798220872879028,3.798246145248413,9.626173778087832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.365234375,0.0,1704.0089111328125,1895.4371337890625,0.0,2890.7509765625,0.938489317893982,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602384686470032,0.3646775782108307,0.3334797620773315,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584915995597839,0.5322059988975525,0.5085528492927551,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803149461746216,0.575448215007782,0.4048452079296112,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827213406562805,0.3986296355724334,0.3829570412635803,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5933949947357178,0.1700690239667892,0.7952569723129272,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.48687744140625,297.2408447265625,284.9517517089844,1.0,0.601798415184021,1.0,1.0,0.9612961411476136,1.0,-2.911688327789306,1.34566330909729,1.5660251379013062,0.6808249950408936,0.9388851523399352,0.9388851523399352,0.0,225.8428497314453,233.0,76653.734375,0.0,2524.4208984375,1.0,278.1499938964844,282.9691772460937,300.3790283203125,305.36651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449971079826355,1.0,0.0,0.0,3.801629066467285,3.801654577255249,9.64345758802665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.7685546875,0.0,1707.8492431640625,1895.4371337890625,0.0,2888.436767578125,0.9392343163490297,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602384686470032,0.3646775782108307,0.3334797620773315,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584915995597839,0.5322059988975525,0.5085528492927551,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803149461746216,0.575448215007782,0.4048452079296112,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827213406562805,0.3986296355724334,0.3829570412635803,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5933949947357178,0.1700690239667892,0.7952569723129272,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.48687744140625,297.2408447265625,284.9517517089844,1.0,0.601798415184021,1.0,1.0,0.9612961411476136,1.0,-2.911688327789306,1.34566330909729,1.5660251379013062,0.6808249950408936,0.9388851523399352,0.9388851523399352,0.0,225.8428497314453,233.0,76653.734375,0.0,2524.4208984375,1.0,278.1499938964844,282.9691772460937,300.3790283203125,305.36651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449971079826355,1.0,0.0,0.0,3.801629066467285,3.801654577255249,9.64345758802665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.7685546875,0.0,1707.8492431640625,1895.4371337890625,0.0,2888.436767578125,0.9392343163490297,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578712701797485,0.364184021949768,0.3331494033336639,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556957840919495,0.531294047832489,0.507814884185791,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793467283248901,0.578417956829071,0.406987190246582,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805628776550293,0.3986768126487732,0.3831187486648559,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916759371757507,0.1701105833053589,0.7959929704666138,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832458496094,297.2401123046875,284.9519958496094,1.0,0.6038113236427307,1.0,1.0,0.9641422033309937,1.0,-2.914057493209839,1.3466136455535889,1.56744384765625,0.6812339425086975,0.9403241276741028,0.9403241276741028,0.0,228.8654937744141,236.0,76729.6796875,0.0,2543.793701171875,1.0,278.1499938964844,282.96881103515625,300.3858947753906,305.3778991699219,293.1499938964844,293.1499938964844,278.1499938964844,35895.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448079824447632,1.0,0.0,0.0,3.805708408355713,3.8057339191436768,9.664164508649264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1767578125,0.0,1712.5859375,1895.4371337890625,0.0,2886.66748046875,0.940136194229126,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578712701797485,0.364184021949768,0.3331494033336639,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556957840919495,0.531294047832489,0.507814884185791,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793467283248901,0.578417956829071,0.406987190246582,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805628776550293,0.3986768126487732,0.3831187486648559,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916759371757507,0.1701105833053589,0.7959929704666138,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832458496094,297.2401123046875,284.9519958496094,1.0,0.6038113236427307,1.0,1.0,0.9641422033309937,1.0,-2.914057493209839,1.3466136455535889,1.56744384765625,0.6812339425086975,0.9403241276741028,0.9403241276741028,0.0,228.8654937744141,236.0,76729.6796875,0.0,2543.793701171875,1.0,278.1499938964844,282.96881103515625,300.3858947753906,305.3778991699219,293.1499938964844,293.1499938964844,278.1499938964844,35895.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448079824447632,1.0,0.0,0.0,3.805708408355713,3.8057339191436768,9.664164508649264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1767578125,0.0,1712.5859375,1895.4371337890625,0.0,2886.66748046875,0.940136194229126,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7567079067230225,0.3639362454414367,0.3329833149909973,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8543211817741394,0.530836284160614,0.5074441432952881,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8788732290267944,0.5798977017402649,0.4080545008182525,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7794997096061707,0.3986978232860565,0.3831971883773803,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.590825617313385,0.1701309978961944,0.7963594198226929,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.23974609375,284.9520568847656,1.0,0.6048140525817871,1.0,1.0,0.9655652046203612,1.0,-2.915229797363281,1.347084403038025,1.5681453943252563,0.6814367175102234,0.9410614371299744,0.9410614371299744,0.0,230.3768615722656,236.0,76770.4296875,0.0,2553.468994140625,1.0,278.1499938964844,282.96856689453125,300.3898620605469,305.38433837890625,293.1499938964844,293.1499938964844,278.1499938964844,35887.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447428345680237,1.0,0.0,0.0,3.807920217514038,3.807945728302002,9.67540131568967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.53515625,0.0,1715.18505859375,1895.4371337890625,0.0,2886.05810546875,0.940627932548523,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7555577754974365,0.3636877536773681,0.3328165709972381,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8529618382453918,0.5303773283958435,0.5070723295211792,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8784063458442688,0.5813730359077454,0.4091189503669739,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7784470915794373,0.3987168967723846,0.3832738101482391,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5899813175201416,0.1701511293649673,0.7967246174812317,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4804077148437,297.2393798828125,284.9521179199219,1.0,0.6058140993118286,1.0,1.0,0.9670036435127258,1.0,-2.9163930416107178,1.3475507497787476,1.5688422918319702,0.6816369891166687,0.9418111443519592,0.9418111443519592,0.0,231.8881225585937,239.0,76812.859375,0.0,2563.134033203125,1.0,278.1499938964844,282.9682922363281,300.3941955566406,305.3912658691406,293.1499938964844,293.1499938964844,278.1499938964844,35880.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446794748306274,1.0,0.0,0.0,3.810237169265747,3.81026291847229,9.687179272077628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.2978515625,0.0,1717.923828125,1895.4371337890625,0.0,2885.46484375,0.9411442875862122,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7536554932594299,0.3632682859897613,0.3325346112251282,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8507124781608582,0.5296032428741455,0.5064444541931152,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8776353597640991,0.5838373899459839,0.4108973145484924,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7767019867897034,0.3987430334091186,0.3833968639373779,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.588577151298523,0.1701841503381729,0.7973344326019287,284.95220947265625,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.2388000488281,284.95220947265625,1.0,0.607486367225647,1.0,1.0,0.9694201350212096,1.0,-2.918318510055542,1.3483222723007202,1.5699961185455322,0.6819682121276855,0.9431047439575196,0.9431047439575196,0.0,234.42495727539065,239.0,76888.1953125,0.0,2579.323974609375,1.0,278.1499938964844,282.9678039550781,300.4022521972656,305.4040832519531,293.1499938964844,293.1499938964844,278.1499938964844,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446897864341736,1.0,0.0,0.0,3.81437349319458,3.814399003982544,9.708221568871522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.001953125,0.0,1722.84765625,1895.4371337890625,0.0,2885.5615234375,0.9420687556266784,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532975673675537,0.3631877899169922,0.3324803411960602,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502891063690186,0.5294548273086548,0.5063239932060242,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774893879890442,0.5843016505241394,0.4112325608730316,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763726711273193,0.398746132850647,0.3834185004234314,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883118510246277,0.1701901704072952,0.7974492311477661,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4784240722656,297.2386779785156,284.95220947265625,1.0,0.6078028678894043,1.0,1.0,0.9698804020881652,1.0,-2.9186758995056152,1.348465085029602,1.5702108144760132,0.6820292472839355,0.943359673023224,0.943359673023224,0.0,234.906967163086,242.0,76903.4453125,0.0,2582.386474609375,1.0,278.1499938964844,282.9677124023437,300.4039611816406,305.40679931640625,293.1499938964844,293.1499938964844,278.1499938964844,35871.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447864651679993,1.0,0.0,0.0,3.815213441848755,3.815238952636719,9.71249846770661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.21484375,0.0,1723.853271484375,1895.4371337890625,0.0,2886.466064453125,0.942257046699524,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510863542556763,0.362686425447464,0.3321428894996643,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476728796958923,0.5285305380821228,0.5055738687515259,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765978217124939,0.5872202515602112,0.4133390486240387,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743386626243591,0.3987709581851959,0.3835591077804565,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586665153503418,0.1702288389205932,0.7981724739074707,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.47686767578125,297.23797607421875,284.95233154296875,1.0,0.6097840666770935,1.0,1.0,0.9727572202682496,1.0,-2.92093825340271,1.349373459815979,1.5715649127960205,0.6824201345443726,0.9449588060379028,0.9449588060379028,0.0,237.9290313720703,230.0,76997.75,0.0,2601.647216796875,1.0,278.1499938964844,282.9670715332031,300.4145202636719,305.4233703613281,293.1499938964844,293.1499938964844,278.1499938964844,35862.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445148468017578,1.0,0.0,0.0,3.820390224456787,3.820415735244751,9.738872677189647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.0595703125,0.0,1730.0516357421875,1895.4371337890625,0.0,2883.92529296875,0.9434158205986024,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510863542556763,0.362686425447464,0.3321428894996643,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476728796958923,0.5285305380821228,0.5055738687515259,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765978217124939,0.5872202515602112,0.4133390486240387,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743386626243591,0.3987709581851959,0.3835591077804565,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586665153503418,0.1702288389205932,0.7981724739074707,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.47686767578125,297.23797607421875,284.95233154296875,1.0,0.6097840666770935,1.0,1.0,0.9727572202682496,1.0,-2.92093825340271,1.349373459815979,1.5715649127960205,0.6824201345443726,0.9449588060379028,0.9449588060379028,0.0,237.9290313720703,230.0,76997.75,0.0,2601.647216796875,1.0,278.1499938964844,282.9670715332031,300.4145202636719,305.4233703613281,293.1499938964844,293.1499938964844,278.1499938964844,35862.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445148468017578,1.0,0.0,0.0,3.820390224456787,3.820415735244751,9.738872677189647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.0595703125,0.0,1730.0516357421875,1895.4371337890625,0.0,2883.92529296875,0.9434158205986024,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.753156840801239,0.3622078001499176,0.331568032503128,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.849931001663208,0.5276170372962952,0.5045666098594666,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810446858406067,0.5901437997817993,0.4152507185935974,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769603729248047,0.3988059759140014,0.3834412395954132,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888786911964417,0.1702862828969955,0.7976993322372437,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.23748779296875,284.9505920410156,1.0,0.6072790622711182,1.0,1.0,0.975638508796692,1.0,-2.920626640319824,1.3490233421325684,1.5716034173965454,0.6821669340133667,0.9448226094245912,0.9448226094245912,0.0,234.2045288085937,218.0,77042.03125,0.0,2582.51123046875,1.0,278.1499938964844,282.9655456542969,300.42608642578125,305.4387512207031,293.1499938964844,293.1499938964844,278.1499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441412448883057,1.0,0.0,0.0,3.823822736740112,3.8238484859466553,9.756381587067151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.74609375,0.0,1734.63671875,1895.4371337890625,0.0,2880.430419921875,0.944208562374115,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.753156840801239,0.3622078001499176,0.331568032503128,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.849931001663208,0.5276170372962952,0.5045666098594666,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810446858406067,0.5901437997817993,0.4152507185935974,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769603729248047,0.3988059759140014,0.3834412395954132,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888786911964417,0.1702862828969955,0.7976993322372437,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.23748779296875,284.9505920410156,1.0,0.6072790622711182,1.0,1.0,0.975638508796692,1.0,-2.920626640319824,1.3490233421325684,1.5716034173965454,0.6821669340133667,0.9448226094245912,0.9448226094245912,0.0,234.2045288085937,218.0,77042.03125,0.0,2582.51123046875,1.0,278.1499938964844,282.9655456542969,300.42608642578125,305.4387512207031,293.1499938964844,293.1499938964844,278.1499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441412448883057,1.0,0.0,0.0,3.823822736740112,3.8238484859466553,9.756381587067151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.74609375,0.0,1734.63671875,1895.4371337890625,0.0,2880.430419921875,0.944208562374115,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579147815704346,0.3617945611476898,0.3309040069580078,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552209138870239,0.5267483592033386,0.5034462213516235,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.888831615447998,0.593102216720581,0.4170718789100647,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824766635894775,0.3988845646381378,0.3832092881202698,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934668779373169,0.1704057306051254,0.7967626452445984,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.23760986328125,284.9496765136719,1.0,0.6027089953422546,1.0,1.0,0.9785197973251344,1.0,-2.919266939163208,1.348172664642334,1.571094274520874,0.681613028049469,0.9441856145858764,0.9441856145858764,0.0,226.6689910888672,206.0,77056.40625,0.0,2542.46630859375,1.0,278.1499938964844,282.96539306640625,300.4386901855469,305.4526062011719,293.1499938964844,293.1499938964844,278.1499938964844,35974.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437275290489197,1.0,0.0,0.0,3.8246021270751953,3.8246278762817374,9.760359489519033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.3115234375,0.0,1736.03515625,1895.4371337890625,0.0,2876.560302734375,0.944425404071808,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579147815704346,0.3617945611476898,0.3309040069580078,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552209138870239,0.5267483592033386,0.5034462213516235,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.888831615447998,0.593102216720581,0.4170718789100647,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824766635894775,0.3988845646381378,0.3832092881202698,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934668779373169,0.1704057306051254,0.7967626452445984,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.23760986328125,284.9496765136719,1.0,0.6027089953422546,1.0,1.0,0.9785197973251344,1.0,-2.919266939163208,1.348172664642334,1.571094274520874,0.681613028049469,0.9441856145858764,0.9441856145858764,0.0,226.6689910888672,206.0,77056.40625,0.0,2542.46630859375,1.0,278.1499938964844,282.96539306640625,300.4386901855469,305.4526062011719,293.1499938964844,293.1499938964844,278.1499938964844,35974.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437275290489197,1.0,0.0,0.0,3.8246021270751953,3.8246278762817374,9.760359489519033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.3115234375,0.0,1736.03515625,1895.4371337890625,0.0,2876.560302734375,0.944425404071808,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610341310501099,0.3616131842136383,0.3305638134479522,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586955666542053,0.5263339281082153,0.5028716325759888,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.893625795841217,0.5945963859558105,0.4179685413837433,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860146760940552,0.3989424705505371,0.3830778896808624,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963737964630127,0.1704917550086975,0.7962556481361389,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999351739883423,1.0,1.0,0.9799604415893556,1.0,-2.91847825050354,1.3476961851119995,1.570781946182251,0.6813070178031921,0.9439704418182372,0.9439704418182372,0.0,222.06326293945312,206.0,77060.9921875,0.0,2518.087158203125,1.0,278.1499938964844,282.9656982421875,300.4453430175781,305.4595642089844,293.1499938964844,293.1499938964844,278.1499938964844,35989.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435050249099731,1.0,0.0,0.0,3.824576616287232,3.8246023654937744,9.76022988652403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.31640625,0.0,1736.1226806640625,1895.4371337890625,0.0,2874.4794921875,0.9444316625595092,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645502090454102,0.3614454567432403,0.3302238881587982,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.862614631652832,0.525932252407074,0.5022956132888794,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988860249519348,0.5960976481437683,0.4188608229160309,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899580597877502,0.3990106582641601,0.3829433619976043,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995795130729675,0.1705930978059768,0.7957563400268555,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.4761657714844,297.23809814453125,284.9495849609375,1.0,0.596961498260498,1.0,1.0,0.9813404083251952,1.0,-2.917688608169556,1.3472241163253784,1.5704644918441772,0.6810048818588257,0.9438442587852478,0.9438442587852478,0.0,217.1197662353516,194.0,77066.0546875,0.0,2492.038330078125,1.0,278.1499938964844,282.9660949707031,300.4521789550781,305.4667663574219,293.1499938964844,293.1499938964844,278.1499938964844,35997.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432830572128296,1.0,0.0,0.0,3.8244881629943848,3.824513912200928,9.759777412909898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.5,0.0,1736.0789794921875,1895.4371337890625,0.0,2872.403564453125,0.9444188475608826,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726431488990784,0.3611423373222351,0.3295503854751587,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871643602848053,0.5251602530479431,0.5011484026908875,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109614491462708,0.5991164445877075,0.4206386506557464,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988889813423157,0.3991717994213104,0.3826732337474823,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6067049503326416,0.1708341687917709,0.7948148846626282,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906144380569458,1.0,1.0,0.984100341796875,1.0,-2.91618013381958,1.3463176488876345,1.5698623657226562,0.6804218888282776,0.943835198879242,0.943835198879242,0.0,206.5825042724609,182.0,77080.46875,0.0,2436.878173828125,1.0,278.1499938964844,282.9670715332031,300.46636962890625,305.4819030761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427929282188416,1.0,0.0,0.0,3.824433326721192,3.8244590759277344,9.759497743289105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.8349609375,0.0,1736.0303955078125,1895.4371337890625,0.0,2867.8203125,0.9444107413291932,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726431488990784,0.3611423373222351,0.3295503854751587,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871643602848053,0.5251602530479431,0.5011484026908875,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109614491462708,0.5991164445877075,0.4206386506557464,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988889813423157,0.3991717994213104,0.3826732337474823,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6067049503326416,0.1708341687917709,0.7948148846626282,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906144380569458,1.0,1.0,0.984100341796875,1.0,-2.91618013381958,1.3463176488876345,1.5698623657226562,0.6804218888282776,0.943835198879242,0.943835198879242,0.0,206.5825042724609,182.0,77080.46875,0.0,2436.878173828125,1.0,278.1499938964844,282.9670715332031,300.46636962890625,305.4819030761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427929282188416,1.0,0.0,0.0,3.824433326721192,3.8244590759277344,9.759497743289105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.8349609375,0.0,1736.0303955078125,1895.4371337890625,0.0,2867.8203125,0.9444107413291932,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821248173713684,0.3608746826648712,0.3288892805576324,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8822383880615234,0.5244220495223999,0.5000125169754028,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.925795555114746,0.602148711681366,0.4224104881286621,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090724945068359,0.39935964345932,0.3824073672294616,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145982146263123,0.1711194664239883,0.7939743995666504,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5838989615440369,1.0,1.0,0.9868602752685548,1.0,-2.9148199558258057,1.345487117767334,1.569332718849182,0.6798819303512573,0.9441048502922058,0.9441048502922058,0.0,195.4749450683593,170.0,77103.0,0.0,2379.20458984375,1.0,278.1499938964844,282.968017578125,300.4811706542969,305.4981689453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423263430595398,1.0,0.0,0.0,3.824806928634644,3.8248326778411865,9.761405408426072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.8427734375,0.0,1736.4158935546875,1895.4371337890625,0.0,2863.457763671875,0.9444906711578368,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821248173713684,0.3608746826648712,0.3288892805576324,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8822383880615234,0.5244220495223999,0.5000125169754028,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.925795555114746,0.602148711681366,0.4224104881286621,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090724945068359,0.39935964345932,0.3824073672294616,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145982146263123,0.1711194664239883,0.7939743995666504,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5838989615440369,1.0,1.0,0.9868602752685548,1.0,-2.9148199558258057,1.345487117767334,1.569332718849182,0.6798819303512573,0.9441048502922058,0.9441048502922058,0.0,195.4749450683593,170.0,77103.0,0.0,2379.20458984375,1.0,278.1499938964844,282.968017578125,300.4811706542969,305.4981689453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423263430595398,1.0,0.0,0.0,3.824806928634644,3.8248326778411865,9.761405408426072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.8427734375,0.0,1736.4158935546875,1895.4371337890625,0.0,2863.457763671875,0.9444906711578368,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930238246917725,0.360635370016098,0.3282423615455627,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944416642189026,0.523710310459137,0.4988896250724792,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425979256629944,0.6051857471466064,0.4241768717765808,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199654817581177,0.399567574262619,0.382148414850235,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229172945022583,0.1714417040348053,0.7932443618774414,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769425630569458,1.0,1.0,0.9896042943000792,1.0,-2.913629531860352,1.3447436094284058,1.5688859224319458,0.6793920397758484,0.9445728063583374,0.9445728063583374,0.0,184.0293426513672,158.0,77134.1328125,0.0,2320.202880859375,1.0,278.1499938964844,282.96881103515625,300.4964904785156,305.5155944824219,293.1499938964844,293.1499938964844,278.1499938964844,35978.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418872952461243,1.0,0.0,0.0,3.8257241249084473,3.8257498741149902,9.766087032403448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.544921875,0.0,1737.432861328125,1895.4371337890625,0.0,2859.353271484375,0.9446896314620972,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930238246917725,0.360635370016098,0.3282423615455627,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944416642189026,0.523710310459137,0.4988896250724792,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425979256629944,0.6051857471466064,0.4241768717765808,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199654817581177,0.399567574262619,0.382148414850235,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229172945022583,0.1714417040348053,0.7932443618774414,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769425630569458,1.0,1.0,0.9896042943000792,1.0,-2.913629531860352,1.3447436094284058,1.5688859224319458,0.6793920397758484,0.9445728063583374,0.9445728063583374,0.0,184.0293426513672,158.0,77134.1328125,0.0,2320.202880859375,1.0,278.1499938964844,282.96881103515625,300.4964904785156,305.5155944824219,293.1499938964844,293.1499938964844,278.1499938964844,35978.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418872952461243,1.0,0.0,0.0,3.8257241249084473,3.8257498741149902,9.766087032403448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.544921875,0.0,1737.432861328125,1895.4371337890625,0.0,2859.353271484375,0.9446896314620972,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053871393203735,0.3604177236557007,0.3276090621948242,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085140228271484,0.5230196118354797,0.4977802038192749,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603844285011292,0.6082212328910828,0.425937682390213,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318936824798584,0.3997910022735595,0.3818976879119873,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320165395736694,0.1717927455902099,0.7926161289215088,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698294043540955,1.0,1.0,0.992348313331604,1.0,-2.9125943183898926,1.3440788984298706,1.568515419960022,0.678947389125824,0.9451678991317748,0.9451678991317748,0.0,172.40789794921875,146.0,77172.484375,0.0,2260.648681640625,1.0,278.1499938964844,282.9694519042969,300.5121765136719,305.5339050292969,293.1499938964844,293.1499938964844,278.1499938964844,35966.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414397239685059,1.0,0.0,0.0,3.827117443084717,3.82714319229126,9.773201554708066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.640625,0.0,1739.0306396484375,1895.4371337890625,0.0,2855.16943359375,0.9449954032897948,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053871393203735,0.3604177236557007,0.3276090621948242,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085140228271484,0.5230196118354797,0.4977802038192749,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603844285011292,0.6082212328910828,0.425937682390213,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318936824798584,0.3997910022735595,0.3818976879119873,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320165395736694,0.1717927455902099,0.7926161289215088,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698294043540955,1.0,1.0,0.992348313331604,1.0,-2.9125943183898926,1.3440788984298706,1.568515419960022,0.678947389125824,0.9451678991317748,0.9451678991317748,0.0,172.40789794921875,146.0,77172.484375,0.0,2260.648681640625,1.0,278.1499938964844,282.9694519042969,300.5121765136719,305.5339050292969,293.1499938964844,293.1499938964844,278.1499938964844,35966.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414397239685059,1.0,0.0,0.0,3.827117443084717,3.82714319229126,9.773201554708066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.640625,0.0,1739.0306396484375,1895.4371337890625,0.0,2855.16943359375,0.9449954032897948,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119983673095703,0.3603160977363586,0.3272973299026489,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168792366981506,0.5226823091506958,0.4972311556339264,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693715572357178,0.6097369194030762,0.4268154203891754,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384705781936646,0.3999087512493133,0.3817760944366455,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370473504066467,0.1719779521226883,0.7923383116722107,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263631820679,1.0,1.0,0.9937203526496888,1.0,-2.9121365547180176,1.343776822090149,1.568359613418579,0.6787424683570862,0.94550621509552,0.94550621509552,0.0,166.5502166748047,146.0,77194.2265625,0.0,2230.75634765625,1.0,278.1499938964844,282.9697265625,300.5201416015625,305.5433349609375,293.1499938964844,293.1499938964844,278.1499938964844,35960.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412288427352905,1.0,0.0,0.0,3.827980756759644,3.8280067443847656,9.777611467143288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.181640625,0.0,1740.035888671875,1895.4371337890625,0.0,2853.1982421875,0.9451860189437866,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187541365623474,0.3602170944213867,0.3269878923892975,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260924458503724,0.5223479270935059,0.4966847598552704,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782517552375792,0.6112515926361084,0.4276925027370453,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455561995506287,0.4000286757946014,0.3816564083099365,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424844861030579,0.1721666753292083,0.7920761108398438,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626033544540405,0.999887228012085,0.999887228012085,0.994976282119751,1.0,-2.9117002487182617,1.3434879779815674,1.568212389945984,0.6785462498664856,0.9458608031272888,0.9458608031272888,0.0,160.6893310546875,134.0,77216.9609375,0.0,2200.898681640625,1.0,278.1499938964844,282.969970703125,300.52813720703125,305.55291748046875,293.1499938964844,293.1499938964844,278.1499938964844,35955.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410058617591858,1.0,0.0,0.0,3.8289079666137695,3.828933715820313,9.782348797671148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.916015625,0.0,1741.1201171875,1895.4371337890625,0.0,2851.11474609375,0.9453909993171692,1.0,0.0,3.0,1.0,0.0
