time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.832006573677063,0.3600435554981231,0.326430469751358,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445754289627076,0.5217415690422058,0.4956925213336944,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939650297164916,0.6142664551734924,0.4294338822364807,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601248860359192,0.4002547264099121,0.3814458549022674,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537421345710754,0.1725286245346069,0.7916795611381531,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557741522789001,0.999679684638977,0.999679684638977,0.9972871541976928,1.0,-2.9096908569335938,1.34236741065979,1.5673233270645142,0.6778811812400818,0.9457099437713624,0.9457099437713624,0.0,149.93743896484375,134.0,77232.8515625,0.0,2145.1943359375,1.0,278.1499938964844,282.97021484375,300.5429992675781,305.5693664550781,293.1499938964844,293.1499938964844,278.1499938964844,35971.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405649662017822,1.0,0.0,0.0,3.829534292221069,3.829560041427612,9.785549082153011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.876953125,0.0,1742.0089111328125,1895.4371337890625,0.0,2846.994140625,0.9455385208129884,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332325220108032,0.3600286543369293,0.3263824582099914,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462459087371826,0.5216890573501587,0.4956067502498626,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995274543762207,0.6145373582839966,0.4295903146266937,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614965677261353,0.4002744853496551,0.3814279735088348,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548071503639221,0.1725604981184005,0.7916483283042908,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551741123199463,0.99966162443161,0.99966162443161,0.9974881410598756,1.0,-2.909468412399292,1.3422468900680542,1.5672216415405271,0.6778113842010498,0.9456652998924256,0.9456652998924256,0.0,149.00718688964844,122.0,77233.1953125,0.0,2140.337158203125,1.0,278.1499938964844,282.97021484375,300.5442810058594,305.5707397460937,293.1499938964844,293.1499938964844,278.1499938964844,35973.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405230045318604,1.0,0.0,0.0,3.82954478263855,3.8295705318450928,9.78560251496674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.390625,0.0,1742.040283203125,1895.4371337890625,0.0,2846.601806640625,0.9455419182777404,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463921546936035,0.3597799241542816,0.3258396089076996,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631718993186952,0.5209641456604004,0.4945935904979706,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192283630371094,0.4161732196807861,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763294219970703,0.4004585146903991,0.3812648952007293,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664344072341919,0.1729154735803604,0.791586697101593,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.93817138671875,1.0,0.5468534827232361,0.99943608045578,0.99943608045578,1.0,1.0,-2.892995834350586,1.3340181112289429,1.5589776039123535,0.6735502481460571,0.9355381727218628,0.9355381727218628,0.0,139.20579528808594,125.0,76955.2265625,0.0,2062.77294921875,1.0,278.1499938964844,282.96405029296875,300.5601806640625,305.5770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36342.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395604491233826,1.0,0.0,0.0,3.820996046066284,3.821021795272827,9.74196268543892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.806640625,0.0,1734.5462646484375,1895.4371337890625,0.0,2837.608642578125,0.9437397122383118,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463921546936035,0.3597799241542816,0.3258396089076996,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631718993186952,0.5209641456604004,0.4945935904979706,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192283630371094,0.4161732196807861,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763294219970703,0.4004585146903991,0.3812648952007293,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664344072341919,0.1729154735803604,0.791586697101593,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.93817138671875,1.0,0.5468534827232361,0.99943608045578,0.99943608045578,1.0,1.0,-2.892995834350586,1.3340181112289429,1.5589776039123535,0.6735502481460571,0.9355381727218628,0.9355381727218628,0.0,139.20579528808594,125.0,76955.2265625,0.0,2062.77294921875,1.0,278.1499938964844,282.96405029296875,300.5601806640625,305.5770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36342.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395604491233826,1.0,0.0,0.0,3.820996046066284,3.821021795272827,9.74196268543892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.806640625,0.0,1734.5462646484375,1895.4371337890625,0.0,2837.608642578125,0.9437397122383118,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531365990638733,0.3595588207244873,0.3254600465297699,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709070920944214,0.5202271938323975,0.4937214255332947,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266306638717651,0.4055652022361755,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840444684028625,0.4006215929985046,0.3812417387962341,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727454662322998,0.1733068078756332,0.7924475073814392,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.9409484863281,1.0,0.542509913444519,0.996900737285614,0.996900737285614,1.0,1.0,-2.8796603679656982,1.3274556398391724,1.5522048473358154,0.6697375774383545,0.9288135766983032,0.9288135766983032,0.0,134.41905212402344,128.0,76642.8515625,0.0,2017.170654296875,1.0,278.1499938964844,282.9725952148437,300.5761108398437,305.5682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36538.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378498554229736,1.0,0.0,0.0,3.797877073287964,3.797902584075928,9.62443095886556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.013671875,0.0,1708.1849365234375,1895.4371337890625,0.0,2821.63330078125,0.9388165473937988,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531365990638733,0.3595588207244873,0.3254600465297699,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709070920944214,0.5202271938323975,0.4937214255332947,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266306638717651,0.4055652022361755,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840444684028625,0.4006215929985046,0.3812417387962341,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727454662322998,0.1733068078756332,0.7924475073814392,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.9409484863281,1.0,0.542509913444519,0.996900737285614,0.996900737285614,1.0,1.0,-2.8796603679656982,1.3274556398391724,1.5522048473358154,0.6697375774383545,0.9288135766983032,0.9288135766983032,0.0,134.41905212402344,128.0,76642.8515625,0.0,2017.170654296875,1.0,278.1499938964844,282.9725952148437,300.5761108398437,305.5682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36538.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378498554229736,1.0,0.0,0.0,3.797877073287964,3.797902584075928,9.62443095886556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.013671875,0.0,1708.1849365234375,1895.4371337890625,0.0,2821.63330078125,0.9388165473937988,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563119769096375,0.3594178855419159,0.3252517282962799,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741951823234558,0.519568681716919,0.4930150210857391,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337903141975403,0.4007080197334289,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8877881765365601,0.4008345901966095,0.3813581466674804,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761019229888916,0.1737603545188903,0.7940713167190552,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.51544189453125,297.2903137207031,284.9481506347656,1.0,0.5406858325004578,0.994365394115448,0.994365394115448,1.0,1.0,-2.8748080730438232,1.324999213218689,1.5498088598251345,0.6682828664779663,0.9302765727043152,0.9302765727043152,0.0,132.3131561279297,131.0,76568.9609375,0.0,1998.8724365234373,1.0,278.1499938964844,282.981201171875,300.5924072265625,305.57672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36271.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369066119194031,1.0,0.0,0.0,3.7876267433166495,3.787652015686035,9.5725499704713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.3798828125,0.0,1693.850341796875,1895.4371337890625,0.0,2812.827880859375,0.9363556504249572,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563119769096375,0.3594178855419159,0.3252517282962799,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741951823234558,0.519568681716919,0.4930150210857391,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337903141975403,0.4007080197334289,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8877881765365601,0.4008345901966095,0.3813581466674804,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761019229888916,0.1737603545188903,0.7940713167190552,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.51544189453125,297.2903137207031,284.9481506347656,1.0,0.5406858325004578,0.994365394115448,0.994365394115448,1.0,1.0,-2.8748080730438232,1.324999213218689,1.5498088598251345,0.6682828664779663,0.9302765727043152,0.9302765727043152,0.0,132.3131561279297,131.0,76568.9609375,0.0,1998.8724365234373,1.0,278.1499938964844,282.981201171875,300.5924072265625,305.57672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36271.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369066119194031,1.0,0.0,0.0,3.7876267433166495,3.787652015686035,9.5725499704713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.3798828125,0.0,1693.850341796875,1895.4371337890625,0.0,2812.827880859375,0.9363556504249572,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568868637084961,0.3593441843986511,0.3251746594905853,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746978282928468,0.5192471742630005,0.4926981627941131,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370337605476379,0.399791806936264,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885552883148193,0.4009440243244171,0.3814466893672943,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.676939845085144,0.1739897429943084,0.7950325608253479,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404582023620605,0.993097722530365,0.993097722530365,1.0,1.0,-2.874492883682251,1.3247966766357422,1.5496962070465088,0.6681221723556519,0.9322389960289,0.9322389960289,0.0,131.94046020507812,131.0,76594.4765625,0.0,1996.5308837890625,1.0,278.1499938964844,282.9838256835937,300.6004333496094,305.58551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36127.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836656391620636,1.0,0.0,0.0,3.786938190460205,3.78696346282959,9.569068879500264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.9853515625,0.0,1691.9114990234375,1895.4371337890625,0.0,2810.492431640625,0.9361071586608888,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.856961190700531,0.3592594861984253,0.3251007497310638,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746583104133606,0.5189226269721985,0.4923918545246124,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400553584098816,0.3995950222015381,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887831568717957,0.4010494649410248,0.3815443217754364,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773586869239807,0.1742127239704132,0.796029806137085,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235595703125,297.3021850585937,284.9530639648437,1.0,0.5405442118644714,0.9918539524078368,0.9918539524078368,1.0,1.0,-2.875113248825073,1.3250491619110107,1.5500640869140625,0.6682139039039612,0.9345080256462096,0.9345080256462096,0.0,131.8855743408203,149.0,76647.796875,0.0,1997.2794189453125,1.0,278.1499938964844,282.9854431152344,300.6083984375,305.5962829589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365136981010437,1.0,0.0,0.0,3.7884323596954346,3.7884578704833984,9.576622232998488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.3388671875,0.0,1692.701171875,1895.4371337890625,0.0,2809.160888671875,0.9363548755645752,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489741683006287,0.3590923249721527,0.3251269161701202,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652732610702516,0.5183140635490417,0.4919900298118591,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.644268274307251,0.4113335013389587,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803507685661316,0.4012932777404785,0.3819456100463867,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713255643844604,0.1746561080217361,0.798906683921814,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466645359992981,0.9893665313720704,0.9893665313720704,1.0,1.0,-2.8926873207092285,1.333552360534668,1.559134840965271,0.6725165843963623,0.9496636390686036,0.9496636390686036,0.0,137.2000274658203,152.0,77113.7265625,0.0,2052.451171875,1.0,278.1499938964844,282.9921875,300.624267578125,305.6346740722656,293.1499938964844,293.1499938964844,278.1499938964844,35441.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836986243724823,1.0,0.0,0.0,3.8061041831970215,3.8061294555664062,9.666174491940185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.7421875,0.0,1709.522216796875,1895.4371337890625,0.0,2813.571044921875,0.9400461912155152,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489741683006287,0.3590923249721527,0.3251269161701202,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652732610702516,0.5183140635490417,0.4919900298118591,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.644268274307251,0.4113335013389587,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803507685661316,0.4012932777404785,0.3819456100463867,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713255643844604,0.1746561080217361,0.798906683921814,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466645359992981,0.9893665313720704,0.9893665313720704,1.0,1.0,-2.8926873207092285,1.333552360534668,1.559134840965271,0.6725165843963623,0.9496636390686036,0.9496636390686036,0.0,137.2000274658203,152.0,77113.7265625,0.0,2052.451171875,1.0,278.1499938964844,282.9921875,300.624267578125,305.6346740722656,293.1499938964844,293.1499938964844,278.1499938964844,35441.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836986243724823,1.0,0.0,0.0,3.8061041831970215,3.8061294555664062,9.666174491940185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.7421875,0.0,1709.522216796875,1895.4371337890625,0.0,2813.571044921875,0.9400461912155152,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421298265457153,0.3587819933891296,0.3250506520271301,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.956589937210083,0.5176352858543396,0.4915483295917511,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461440324783325,0.4218116104602813,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731566071510315,0.4014742076396942,0.3823067843914032,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661353707313538,0.1749661266803741,0.8012776374816895,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.29034423828125,284.9661865234375,1.0,0.5514335632324219,0.9868790507316588,0.9868790507316588,1.0,1.0,-2.907953977584839,1.3408503532409668,1.567103624343872,0.6765495538711548,0.9612826704978944,0.9612826704978944,0.0,142.06455993652344,155.0,77612.2734375,0.0,2102.09619140625,1.0,278.1499938964844,282.984619140625,300.6394348144531,305.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,35209.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381620049476624,1.0,0.0,0.0,3.8373427391052246,3.837368488311768,9.825495226323255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.6630859375,0.0,1745.53369140625,1895.4371337890625,0.0,2824.5478515625,0.9468135833740234,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421298265457153,0.3587819933891296,0.3250506520271301,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.956589937210083,0.5176352858543396,0.4915483295917511,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461440324783325,0.4218116104602813,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731566071510315,0.4014742076396942,0.3823067843914032,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661353707313538,0.1749661266803741,0.8012776374816895,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.29034423828125,284.9661865234375,1.0,0.5514335632324219,0.9868790507316588,0.9868790507316588,1.0,1.0,-2.907953977584839,1.3408503532409668,1.567103624343872,0.6765495538711548,0.9612826704978944,0.9612826704978944,0.0,142.06455993652344,155.0,77612.2734375,0.0,2102.09619140625,1.0,278.1499938964844,282.984619140625,300.6394348144531,305.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,35209.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381620049476624,1.0,0.0,0.0,3.8373427391052246,3.837368488311768,9.825495226323255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.6630859375,0.0,1745.53369140625,1895.4371337890625,0.0,2824.5478515625,0.9468135833740234,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363576531410217,0.3583302795886993,0.3248093128204345,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488696455955504,0.5168478488922119,0.4909753501415252,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474550366401672,0.4308150708675384,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671757578849792,0.4015653729438782,0.3825551271438598,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751445531845092,0.8028920888900757,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.5158996582031,297.2759704589844,284.9625244140625,1.0,0.5555661916732788,0.9837912321090698,0.9837912321090698,1.0,1.0,-2.9200384616851807,1.3465880155563354,1.5734504461288452,0.6796229481697083,0.9680221080780028,0.9680221080780028,0.0,146.28909301757812,158.0,78010.375,0.0,2143.605712890625,1.0,278.1499938964844,282.97625732421875,300.65362548828125,305.7281188964844,293.1499938964844,293.1499938964844,278.1499938964844,35286.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389591574668884,1.0,0.0,0.0,3.863649368286133,3.863675355911255,9.960673423847766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.5185546875,0.0,1778.4583740234375,1895.4371337890625,0.0,2831.9921875,0.9527841806411744,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363576531410217,0.3583302795886993,0.3248093128204345,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488696455955504,0.5168478488922119,0.4909753501415252,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474550366401672,0.4308150708675384,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671757578849792,0.4015653729438782,0.3825551271438598,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751445531845092,0.8028920888900757,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.5158996582031,297.2759704589844,284.9625244140625,1.0,0.5555661916732788,0.9837912321090698,0.9837912321090698,1.0,1.0,-2.9200384616851807,1.3465880155563354,1.5734504461288452,0.6796229481697083,0.9680221080780028,0.9680221080780028,0.0,146.28909301757812,158.0,78010.375,0.0,2143.605712890625,1.0,278.1499938964844,282.97625732421875,300.65362548828125,305.7281188964844,293.1499938964844,293.1499938964844,278.1499938964844,35286.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389591574668884,1.0,0.0,0.0,3.863649368286133,3.863675355911255,9.960673423847766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.5185546875,0.0,1778.4583740234375,1895.4371337890625,0.0,2831.9921875,0.9527841806411744,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311934471130371,0.3578289151191711,0.324502170085907,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416936039924622,0.5160201191902161,0.4903446435928345,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.648535966873169,0.4390417337417602,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618872761726379,0.4016208946704864,0.3827521204948425,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578211188316345,0.1752610355615615,0.804133951663971,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592870116233826,0.980703353881836,0.980703353881836,1.0,1.0,-2.930530309677124,1.3515454530715942,1.5789847373962402,0.6822669506072998,0.9732483625411988,0.9732483625411988,0.0,150.19921875,161.0,78352.09375,0.0,2181.117431640625,1.0,278.1499938964844,282.96954345703125,300.6671447753906,305.7654724121094,293.1499938964844,293.1499938964844,278.1499938964844,35391.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839610755443573,1.0,0.0,0.0,3.8858642578125,3.885890483856201,1.007554487841844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.416015625,0.0,1806.9027099609373,1895.4371337890625,0.0,2838.078857421875,0.9578551650047302,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311934471130371,0.3578289151191711,0.324502170085907,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416936039924622,0.5160201191902161,0.4903446435928345,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.648535966873169,0.4390417337417602,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618872761726379,0.4016208946704864,0.3827521204948425,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578211188316345,0.1752610355615615,0.804133951663971,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592870116233826,0.980703353881836,0.980703353881836,1.0,1.0,-2.930530309677124,1.3515454530715942,1.5789847373962402,0.6822669506072998,0.9732483625411988,0.9732483625411988,0.0,150.19921875,161.0,78352.09375,0.0,2181.117431640625,1.0,278.1499938964844,282.96954345703125,300.6671447753906,305.7654724121094,293.1499938964844,293.1499938964844,278.1499938964844,35391.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839610755443573,1.0,0.0,0.0,3.8858642578125,3.885890483856201,1.007554487841844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.416015625,0.0,1806.9027099609373,1895.4371337890625,0.0,2838.078857421875,0.9578551650047302,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.828804612159729,0.3575680553913116,0.3243338167667389,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9383094310760498,0.515598714351654,0.4900165796279907,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6490028500556946,0.4428970217704773,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.859468936920166,0.4016415178775787,0.3828386068344116,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560172438621521,0.1753046214580536,0.8046595454216003,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610188841819763,0.979159414768219,0.979159414768219,1.0,1.0,-2.9353034496307373,1.353792667388916,1.5815107822418213,0.6834613084793091,0.9755903482437134,0.9755903482437134,0.0,152.04942321777344,161.0,78505.28125,0.0,2198.6240234375,1.0,278.1499938964844,282.9669189453125,300.6736145019531,305.7825927734375,293.1499938964844,293.1499938964844,278.1499938964844,35437.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398765325546265,1.0,0.0,0.0,3.8955507278442383,3.895577192306519,1.0125838798558109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.7578125,0.0,1819.4093017578125,1895.4371337890625,0.0,2840.561767578125,0.9600695967674256,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265155553817749,0.3573032021522522,0.3241595327854156,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350411891937256,0.515174925327301,0.4896838366985321,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494244337081909,0.4466184675693512,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571715354919434,0.4016595184803009,0.382920354604721,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543006300926208,0.1753426939249038,0.8051468133926392,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491455078125,284.9581604003906,1.0,0.5626875758171082,0.9775699377059937,0.9775699377059937,1.0,1.0,-2.9398510456085205,1.3559268712997437,1.5839241743087769,0.6845925450325012,0.9778586626052856,0.9778586626052856,0.0,153.84719848632812,164.0,78649.9765625,0.0,2215.5283203125,1.0,278.1499938964844,282.9646301269531,300.67987060546875,305.7988586425781,293.1499938964844,293.1499938964844,278.1499938964844,35477.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401055932044983,1.0,0.0,0.0,3.904548168182373,3.904574632644653,1.0172667543884018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.5947265625,0.0,1831.0552978515625,1895.4371337890625,0.0,2842.70166015625,0.962125837802887,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220637440681458,0.3567623198032379,0.3238004148006439,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928659975528717,0.5143203735351562,0.489011287689209,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501843333244324,0.4534795582294464,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527590036392212,0.4016872048377991,0.3830758035182953,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509986519813538,0.1754070222377777,0.8060585260391235,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967346191406,297.23699951171875,284.9569396972656,1.0,0.5658550262451172,0.974390983581543,0.974390983581543,1.0,1.0,-2.947943687438965,1.3597010374069214,1.588242530822754,0.6865972876548767,0.9819384217262268,0.9819384217262268,0.0,157.3894500732422,167.0,78910.8203125,0.0,2247.606201171875,1.0,278.1499938964844,282.9605712890625,300.69171142578125,305.8290710449219,293.1499938964844,293.1499938964844,278.1499938964844,35551.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405542373657227,1.0,0.0,0.0,3.920785427093506,3.920811891555786,1.0257449503114913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.26953125,0.0,1852.2098388671875,1895.4371337890625,0.0,2846.893798828125,0.9658350348472596,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220637440681458,0.3567623198032379,0.3238004148006439,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928659975528717,0.5143203735351562,0.489011287689209,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501843333244324,0.4534795582294464,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527590036392212,0.4016872048377991,0.3830758035182953,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509986519813538,0.1754070222377777,0.8060585260391235,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967346191406,297.23699951171875,284.9569396972656,1.0,0.5658550262451172,0.974390983581543,0.974390983581543,1.0,1.0,-2.947943687438965,1.3597010374069214,1.588242530822754,0.6865972876548767,0.9819384217262268,0.9819384217262268,0.0,157.3894500732422,167.0,78910.8203125,0.0,2247.606201171875,1.0,278.1499938964844,282.9605712890625,300.69171142578125,305.8290710449219,293.1499938964844,293.1499938964844,278.1499938964844,35551.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405542373657227,1.0,0.0,0.0,3.920785427093506,3.920811891555786,1.0257449503114913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.26953125,0.0,1852.2098388671875,1895.4371337890625,0.0,2846.893798828125,0.9658350348472596,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.817016065120697,0.3561872243881225,0.3234371542930603,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921505093574524,0.5134310722351074,0.4883362054824829,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965144395828248,0.6513770222663879,0.455690324306488,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477988243103027,0.4016761481761932,0.3832253217697143,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472748517990112,0.1754464507102966,0.8069760203361511,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685492157936096,0.9712120294570924,0.9712120294570924,1.0,1.0,-2.950794219970703,1.3609092235565186,1.589884877204895,0.6872621774673462,0.9822899103164672,0.9822899103164672,0.0,161.30856323242188,170.0,79047.828125,0.0,2272.21630859375,1.0,278.1499938964844,282.95574951171875,300.7024230957031,305.85162353515625,293.1499938964844,293.1499938964844,278.1499938964844,35699.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407630324363708,1.0,0.0,0.0,3.931576728820801,3.93160343170166,1.0313991651855758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.8359375,0.0,1867.161865234375,1895.4371337890625,0.0,2848.844970703125,0.968344748020172,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.817016065120697,0.3561872243881225,0.3234371542930603,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921505093574524,0.5134310722351074,0.4883362054824829,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965144395828248,0.6513770222663879,0.455690324306488,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477988243103027,0.4016761481761932,0.3832253217697143,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472748517990112,0.1754464507102966,0.8069760203361511,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685492157936096,0.9712120294570924,0.9712120294570924,1.0,1.0,-2.950794219970703,1.3609092235565186,1.589884877204895,0.6872621774673462,0.9822899103164672,0.9822899103164672,0.0,161.30856323242188,170.0,79047.828125,0.0,2272.21630859375,1.0,278.1499938964844,282.95574951171875,300.7024230957031,305.85162353515625,293.1499938964844,293.1499938964844,278.1499938964844,35699.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407630324363708,1.0,0.0,0.0,3.931576728820801,3.93160343170166,1.0313991651855758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.8359375,0.0,1867.161865234375,1895.4371337890625,0.0,2848.844970703125,0.968344748020172,1.0,0.0,3.0,1.0,0.0
17686260,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122581839561462,0.3556049764156341,0.3230536580085754,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149717092514038,0.5125254988670349,0.4876331388950348,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929145574569702,0.6530828475952148,0.4568937718868255,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432801961898804,0.4016398191452026,0.3833396732807159,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439007520675659,0.1754835247993469,0.8078210949897766,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709247589111328,0.968183159828186,0.968183159828186,1.0,1.0,-2.9521353244781494,1.3614002466201782,1.5907351970672607,0.6874715089797974,0.981521487236023,0.981521487236023,0.0,164.99888610839844,173.0,79122.9375,0.0,2293.12890625,1.0,278.1499938964844,282.9534606933594,300.7120361328125,305.867431640625,293.1499938964844,293.1499938964844,278.1499938964844,35838.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407614231109619,1.0,0.0,0.0,3.936987638473511,3.937014579772949,1.0342400855734013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.125,0.0,1875.2066650390625,1895.4371337890625,0.0,2848.829833984375,0.9696574211120604,1.0,0.0,3.0,1.0,0.0
17686320,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122581839561462,0.3556049764156341,0.3230536580085754,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149717092514038,0.5125254988670349,0.4876331388950348,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929145574569702,0.6530828475952148,0.4568937718868255,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432801961898804,0.4016398191452026,0.3833396732807159,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439007520675659,0.1754835247993469,0.8078210949897766,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709247589111328,0.968183159828186,0.968183159828186,1.0,1.0,-2.9521353244781494,1.3614002466201782,1.5907351970672607,0.6874715089797974,0.981521487236023,0.981521487236023,0.0,164.99888610839844,173.0,79122.9375,0.0,2293.12890625,1.0,278.1499938964844,282.9534606933594,300.7120361328125,305.867431640625,293.1499938964844,293.1499938964844,278.1499938964844,35838.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407614231109619,1.0,0.0,0.0,3.936987638473511,3.937014579772949,1.0342400855734013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.125,0.0,1875.2066650390625,1895.4371337890625,0.0,2848.829833984375,0.9696574211120604,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.807916522026062,0.3550355732440948,0.3226668834686279,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9093166589736938,0.5116258263587952,0.486919105052948,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9897699356079102,0.654955267906189,0.4582615196704864,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8393354415893555,0.4015994071960449,0.3834332525730133,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6409865617752075,0.1755334585905075,0.8086530566215515,284.9504089355469,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.9504089355469,1.0,0.573124885559082,0.965154230594635,0.965154230594635,1.0,1.0,-2.953568696975708,1.3619320392608645,1.5916367769241333,0.6877038478851318,0.9816330075263976,0.9816330075263976,0.0,168.3773193359375,176.0,79186.1484375,0.0,2312.689453125,1.0,278.1499938964844,282.9532470703125,300.720458984375,305.8805847167969,293.1499938964844,293.1499938964844,278.1499938964844,35897.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407098650932312,1.0,0.0,0.0,3.9402589797973633,3.9402859210968018,1.0359595989939407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3203125,0.0,1879.8790283203125,1895.4371337890625,0.0,2848.348388671875,0.97044038772583,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.807916522026062,0.3550355732440948,0.3226668834686279,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9093166589736938,0.5116258263587952,0.486919105052948,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9897699356079102,0.654955267906189,0.4582615196704864,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8393354415893555,0.4015994071960449,0.3834332525730133,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6409865617752075,0.1755334585905075,0.8086530566215515,284.9504089355469,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.9504089355469,1.0,0.573124885559082,0.965154230594635,0.965154230594635,1.0,1.0,-2.953568696975708,1.3619320392608645,1.5916367769241333,0.6877038478851318,0.9816330075263976,0.9816330075263976,0.0,168.3773193359375,176.0,79186.1484375,0.0,2312.689453125,1.0,278.1499938964844,282.9532470703125,300.720458984375,305.8805847167969,293.1499938964844,293.1499938964844,278.1499938964844,35897.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407098650932312,1.0,0.0,0.0,3.9402589797973633,3.9402859210968018,1.0359595989939407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3203125,0.0,1879.8790283203125,1895.4371337890625,0.0,2848.348388671875,0.97044038772583,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058218359947205,0.3547527194023132,0.3224733769893646,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.90673166513443,0.5111774206161499,0.4865610301494598,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9882838129997252,0.6559001803398132,0.4589576721191406,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8374987840652466,0.4015786647796631,0.3834767937660217,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396399140357971,0.1755622178316116,0.8090749979019165,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164306640625,284.9505310058594,1.0,0.574187159538269,0.963639795780182,0.963639795780182,1.0,1.0,-2.9543020725250244,1.3622041940689087,1.5920978784561155,0.6878244876861572,0.9818741083145142,0.9818741083145142,0.0,170.001953125,176.0,79215.625,0.0,2322.180908203125,1.0,278.1499938964844,282.95330810546875,300.7241516113281,305.886474609375,293.1499938964844,293.1499938964844,278.1499938964844,35911.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406726121902466,1.0,0.0,0.0,3.941645622253418,3.941672563552856,1.036688900057925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9326171875,0.0,1881.77392578125,1895.4371337890625,0.0,2848.0,0.9707643389701844,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.803767204284668,0.3544691205024719,0.3222787082195282,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042870998382568,0.5107283592224121,0.4862017035484314,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868335127830504,0.6568399667739868,0.459652304649353,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357293009757996,0.4015566706657409,0.383518248796463,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.638348400592804,0.1755925267934799,0.809499979019165,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752307176589966,0.962170422077179,0.962170422077179,1.0,1.0,-2.9550318717956543,1.362475872039795,1.592556118965149,0.6879466772079468,0.982177734375,0.982177734375,0.0,171.5975799560547,179.0,79243.75,0.0,2331.524658203125,1.0,278.1499938964844,282.95343017578125,300.7274780273437,305.8919372558594,293.1499938964844,293.1499938964844,278.1499938964844,35920.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406323790550232,1.0,0.0,0.0,3.942946672439575,3.9429736137390137,1.037373294821009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.1962890625,0.0,1883.5162353515625,1895.4371337890625,0.0,2847.624267578125,0.9710648059844972,1.0,0.0,3.0,1.0,0.0
17686620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997908592224121,0.3538980782032013,0.321885198354721,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997035026550293,0.5098276734352112,0.4854795634746551,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839909076690674,0.6587010025978088,0.4610311090946197,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323341608047485,0.4015094935894012,0.3835966885089874,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358839273452759,0.1756552904844284,0.8103541135787964,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.47186279296875,297.21160888671875,284.9508361816406,1.0,0.5772830843925476,0.9592316150665284,0.9592316150665284,1.0,1.0,-2.9564690589904785,1.3630051612854004,1.593463897705078,0.6881849765777588,0.9828333258628844,0.9828333258628844,0.0,174.74197387695312,182.0,79296.3203125,0.0,2349.94921875,1.0,278.1499938964844,282.9536437988281,300.73321533203125,305.9017028808594,293.1499938964844,293.1499938964844,278.1499938964844,35930.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407638669013977,1.0,0.0,0.0,3.945388555526733,3.945415496826172,1.0386586382082896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.7607421875,0.0,1886.7452392578125,1895.4371337890625,0.0,2848.852783203125,0.9716240167617798,1.0,0.0,3.0,1.0,0.0
