time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997908592224121,0.3538980782032013,0.321885198354721,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997035026550293,0.5098276734352112,0.4854795634746551,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839909076690674,0.6587010025978088,0.4610311090946197,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323341608047485,0.4015094935894012,0.3835966885089874,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358839273452759,0.1756552904844284,0.8103541135787964,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.47186279296875,297.21160888671875,284.9508361816406,1.0,0.5772830843925476,0.9592316150665284,0.9592316150665284,1.0,1.0,-2.9564690589904785,1.3630051612854004,1.593463897705078,0.6881849765777588,0.9828333258628844,0.9828333258628844,0.0,174.74197387695312,182.0,79296.3203125,0.0,2349.94921875,1.0,278.1499938964844,282.9536437988281,300.73321533203125,305.9017028808594,293.1499938964844,293.1499938964844,278.1499938964844,35930.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407638669013977,1.0,0.0,0.0,3.945388555526733,3.945415496826172,1.0386586382082896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.7607421875,0.0,1886.7452392578125,1895.4371337890625,0.0,2848.852783203125,0.9716240167617798,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959657907485962,0.3533154428005218,0.32148078083992,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953165411949158,0.5089178681373596,0.4847480356693268,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9812007546424866,0.660513162612915,0.4623780250549316,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290966153144836,0.4014537930488586,0.3836658895015716,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335507035255432,0.175718069076538,0.8112038969993591,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656677246094,297.2086486816406,284.9508361816406,1.0,0.5792909860610962,0.9562928676605223,0.9562928676605223,1.0,1.0,-2.9578280448913574,1.3634918928146362,1.5943360328674316,0.6884013414382935,0.9833844900131226,0.9833844900131226,0.0,177.83584594726562,185.0,79340.5703125,0.0,2367.9951171875,1.0,278.1499938964844,282.9537658691406,300.7371826171875,305.9092102050781,293.1499938964844,293.1499938964844,278.1499938964844,35939.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407725691795349,1.0,0.0,0.0,3.947487354278565,3.947514295578003,1.0397639016446192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.197265625,0.0,1889.519287109375,1895.4371337890625,0.0,2848.934326171875,0.9721031188964844,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959657907485962,0.3533154428005218,0.32148078083992,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953165411949158,0.5089178681373596,0.4847480356693268,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9812007546424866,0.660513162612915,0.4623780250549316,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290966153144836,0.4014537930488586,0.3836658895015716,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335507035255432,0.175718069076538,0.8112038969993591,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656677246094,297.2086486816406,284.9508361816406,1.0,0.5792909860610962,0.9562928676605223,0.9562928676605223,1.0,1.0,-2.9578280448913574,1.3634918928146362,1.5943360328674316,0.6884013414382935,0.9833844900131226,0.9833844900131226,0.0,177.83584594726562,185.0,79340.5703125,0.0,2367.9951171875,1.0,278.1499938964844,282.9537658691406,300.7371826171875,305.9092102050781,293.1499938964844,293.1499938964844,278.1499938964844,35939.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407725691795349,1.0,0.0,0.0,3.947487354278565,3.947514295578003,1.0397639016446192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.197265625,0.0,1889.519287109375,1895.4371337890625,0.0,2848.934326171875,0.9721031188964844,1.0,0.0,3.0,1.0,0.0
17686860,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7918605804443359,0.352493405342102,0.3209246397018432,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906621932983398,0.5077610015869141,0.4838525652885437,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780661463737488,0.6620580554008484,0.4635891020298004,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8256055116653442,0.4011484682559967,0.3835690021514892,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6309066414833069,0.1755101084709167,0.8111989498138428,284.9494934082031,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035522460937,284.94940185546875,1.0,0.5811617970466614,0.9533638954162598,0.9533638954162598,1.0,1.0,-2.957418203353882,1.3631134033203125,1.5943048000335691,0.68815678358078,0.9823585152626038,0.9823585152626038,0.0,181.0931854248047,188.0,79337.3515625,0.0,2383.68798828125,1.0,278.1499938964844,282.95330810546875,300.7406311035156,305.9136047363281,293.1499938964844,293.1499938964844,278.1499938964844,35985.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840818464756012,1.0,0.0,0.0,3.94775128364563,3.947778224945069,1.0399030543339904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.0400390625,0.0,1890.2344970703125,1895.4371337890625,0.0,2849.363037109375,0.9721832275390624,1.0,0.0,3.0,1.0,0.0
17686920,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7918605804443359,0.352493405342102,0.3209246397018432,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906621932983398,0.5077610015869141,0.4838525652885437,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780661463737488,0.6620580554008484,0.4635891020298004,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8256055116653442,0.4011484682559967,0.3835690021514892,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6309066414833069,0.1755101084709167,0.8111989498138428,284.9494934082031,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035522460937,284.94940185546875,1.0,0.5811617970466614,0.9533638954162598,0.9533638954162598,1.0,1.0,-2.957418203353882,1.3631134033203125,1.5943048000335691,0.68815678358078,0.9823585152626038,0.9823585152626038,0.0,181.0931854248047,188.0,79337.3515625,0.0,2383.68798828125,1.0,278.1499938964844,282.95330810546875,300.7406311035156,305.9136047363281,293.1499938964844,293.1499938964844,278.1499938964844,35985.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840818464756012,1.0,0.0,0.0,3.94775128364563,3.947778224945069,1.0399030543339904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.0400390625,0.0,1890.2344970703125,1895.4371337890625,0.0,2849.363037109375,0.9721832275390624,1.0,0.0,3.0,1.0,0.0
17686980,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.787503719329834,0.3514831066131592,0.3201978206634521,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857738971710205,0.5064007639884949,0.4827658534049988,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745935201644896,0.6633760929107666,0.4646430611610412,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218671083450317,0.4006374776363373,0.3832781314849853,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279270052909851,0.1750611066818237,0.8101286888122559,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.19696044921875,284.9471740722656,1.0,0.582836389541626,0.9504349231719972,0.9504349231719972,1.0,1.0,-2.95487117767334,1.3617000579833984,1.5931711196899414,0.6873086094856262,0.9794548749923706,0.9794548749923706,0.0,184.4776763916016,191.0,79272.9609375,0.0,2396.150390625,1.0,278.1499938964844,282.9530639648437,300.74420166015625,305.9140319824219,293.1499938964844,293.1499938964844,278.1499938964844,36071.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405495882034302,1.0,0.0,0.0,3.9447290897369385,3.944756031036377,1.0383114386058878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.712890625,0.0,1887.03564453125,1895.4371337890625,0.0,2846.850341796875,0.9715456962585448,1.0,0.0,3.0,1.0,0.0
17687040,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.787503719329834,0.3514831066131592,0.3201978206634521,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857738971710205,0.5064007639884949,0.4827658534049988,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745935201644896,0.6633760929107666,0.4646430611610412,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218671083450317,0.4006374776363373,0.3832781314849853,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279270052909851,0.1750611066818237,0.8101286888122559,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.19696044921875,284.9471740722656,1.0,0.582836389541626,0.9504349231719972,0.9504349231719972,1.0,1.0,-2.95487117767334,1.3617000579833984,1.5931711196899414,0.6873086094856262,0.9794548749923706,0.9794548749923706,0.0,184.4776763916016,191.0,79272.9609375,0.0,2396.150390625,1.0,278.1499938964844,282.9530639648437,300.74420166015625,305.9140319824219,293.1499938964844,293.1499938964844,278.1499938964844,36071.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405495882034302,1.0,0.0,0.0,3.9447290897369385,3.944756031036377,1.0383114386058878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.712890625,0.0,1887.03564453125,1895.4371337890625,0.0,2846.850341796875,0.9715456962585448,1.0,0.0,3.0,1.0,0.0
17687100,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852904200553894,0.350926786661148,0.3197838068008423,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833041191101074,0.5056629180908203,0.4821633696556091,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727823734283448,0.6639668941497803,0.4651195406913757,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8199517726898193,0.4003239870071411,0.3830730617046356,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263542175292969,0.1747640967369079,0.8092446327209473,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.44488525390625,297.1932983398437,284.94610595703125,1.0,0.5835960507392883,0.9489704966545104,0.9489704966545104,1.0,1.0,-2.952913999557495,1.360662817955017,1.592251181602478,0.6866880655288696,0.9774884581565856,0.9774884581565856,0.0,186.18267822265625,191.0,79219.3359375,0.0,2401.199951171875,1.0,278.1499938964844,282.95330810546875,300.7460632324219,305.912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36119.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403483629226685,1.0,0.0,0.0,3.941810131072998,3.941837072372437,1.036775415741431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.677734375,0.0,1883.669189453125,1895.4371337890625,0.0,2844.970458984375,0.970915138721466,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7830796241760254,0.3503443002700805,0.3193438351154327,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808438181877136,0.504894495010376,0.48152956366539,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.970945119857788,0.6645188927650452,0.4655675292015075,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8180249333381653,0.3999801874160766,0.382836639881134,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6247466206550598,0.174428105354309,0.8081704378128052,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895446777344,284.9451904296875,1.0,0.5843072533607483,0.9475739598274232,0.9475739598274232,1.0,1.0,-2.950587272644043,1.3594510555267334,1.59113609790802,0.6859634518623352,0.975304365158081,0.975304365158081,0.0,187.88253784179688,194.0,79153.7109375,0.0,2405.5478515625,1.0,278.1499938964844,282.95391845703125,300.7479858398437,305.91082763671875,293.1499938964844,293.1499938964844,278.1499938964844,36166.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840112030506134,1.0,0.0,0.0,3.938026428222656,3.938053369522095,1.0347860097681405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.5029296875,0.0,1879.1864013671875,1895.4371337890625,0.0,2842.761962890625,0.9700896739959716,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787070870399475,0.3491175174713135,0.3184030652046203,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759937286376953,0.5032846331596375,0.4801872372627258,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672330617904664,0.6655250787734985,0.4663918912410736,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141613602638245,0.3992209732532501,0.3822899460792541,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214603781700134,0.1736629158258438,0.8055666089057922,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94384765625,1.0,0.5856028199195862,0.9447808861732484,0.9447808861732484,1.0,1.0,-2.945047616958618,1.3565998077392578,1.5884476900100708,0.6842566132545471,0.9705378413200378,0.9705378413200378,0.0,191.2500762939453,197.0,78993.0859375,0.0,2412.453857421875,1.0,278.1499938964844,282.9559631347656,300.751953125,305.90484619140625,293.1499938964844,293.1499938964844,278.1499938964844,36249.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395388126373291,1.0,0.0,0.0,3.9282844066619873,3.928311109542847,1.02967248949426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.962890625,0.0,1867.384765625,1895.4371337890625,0.0,2837.406494140625,0.9679436087608336,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787070870399475,0.3491175174713135,0.3184030652046203,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759937286376953,0.5032846331596375,0.4801872372627258,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672330617904664,0.6655250787734985,0.4663918912410736,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141613602638245,0.3992209732532501,0.3822899460792541,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214603781700134,0.1736629158258438,0.8055666089057922,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94384765625,1.0,0.5856028199195862,0.9447808861732484,0.9447808861732484,1.0,1.0,-2.945047616958618,1.3565998077392578,1.5884476900100708,0.6842566132545471,0.9705378413200378,0.9705378413200378,0.0,191.2500762939453,197.0,78993.0859375,0.0,2412.453857421875,1.0,278.1499938964844,282.9559631347656,300.751953125,305.90484619140625,293.1499938964844,293.1499938964844,278.1499938964844,36249.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395388126373291,1.0,0.0,0.0,3.9282844066619873,3.928311109542847,1.02967248949426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.962890625,0.0,1867.384765625,1895.4371337890625,0.0,2837.406494140625,0.9679436087608336,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7744265198707581,0.3478173017501831,0.3173917233943939,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712631464004517,0.5015862584114075,0.4787563383579254,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634984135627748,0.6664029955863953,0.4671242535114288,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8102848529815674,0.3983765244483948,0.381657212972641,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180840730667114,0.17278952896595,0.8024392127990723,284.943115234375,284.95001220703125,304.2026672363281,297.7562866210937,300.4222106933594,297.1741638183594,284.94305419921875,1.0,0.5867411494255066,0.9419878125190736,0.9419878125190736,1.0,1.0,-2.93847393989563,1.3532485961914062,1.5852253437042236,0.6822466850280762,0.9654739499092102,0.9654739499092102,0.0,194.56141662597656,200.0,78798.7890625,0.0,2417.17431640625,1.0,278.1499938964844,282.9590759277344,300.7559814453125,305.8965759277344,293.1499938964844,293.1499938964844,278.1499938964844,36314.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388621211051941,1.0,0.0,0.0,3.916053295135498,3.916079998016357,1.0232705562884805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.5283203125,0.0,1852.3232421875,1895.4371337890625,0.0,2831.0859375,0.9652277231216432,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7744265198707581,0.3478173017501831,0.3173917233943939,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712631464004517,0.5015862584114075,0.4787563383579254,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634984135627748,0.6664029955863953,0.4671242535114288,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8102848529815674,0.3983765244483948,0.381657212972641,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180840730667114,0.17278952896595,0.8024392127990723,284.943115234375,284.95001220703125,304.2026672363281,297.7562866210937,300.4222106933594,297.1741638183594,284.94305419921875,1.0,0.5867411494255066,0.9419878125190736,0.9419878125190736,1.0,1.0,-2.93847393989563,1.3532485961914062,1.5852253437042236,0.6822466850280762,0.9654739499092102,0.9654739499092102,0.0,194.56141662597656,200.0,78798.7890625,0.0,2417.17431640625,1.0,278.1499938964844,282.9590759277344,300.7559814453125,305.8965759277344,293.1499938964844,293.1499938964844,278.1499938964844,36314.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388621211051941,1.0,0.0,0.0,3.916053295135498,3.916079998016357,1.0232705562884805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.5283203125,0.0,1852.3232421875,1895.4371337890625,0.0,2831.0859375,0.9652277231216432,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702500224113464,0.3464601337909698,0.3163268864154815,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666610717773438,0.4998183250427246,0.4772572219371795,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959756314754486,0.6671731472015381,0.4677805304527282,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063759803771973,0.3974661231040954,0.3809594213962555,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6146106123924255,0.1718366891145706,0.7989332675933838,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877609848976135,0.9393091797828674,0.9393091797828674,1.0,1.0,-2.9311294555664062,1.3495310544967651,1.5815984010696411,0.6800172328948975,0.9602723121643066,0.9602723121643066,0.0,197.8263397216797,203.0,78580.40625,0.0,2420.238037109375,1.0,278.1499938964844,282.9628295898437,300.760009765625,305.8866577148437,293.1499938964844,293.1499938964844,278.1499938964844,36364.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381072282791138,1.0,0.0,0.0,3.902114868164064,3.902141571044922,1.0159992598346437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.8896484375,0.0,1835.0833740234373,1895.4371337890625,0.0,2824.0361328125,0.9621196389198304,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702500224113464,0.3464601337909698,0.3163268864154815,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666610717773438,0.4998183250427246,0.4772572219371795,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959756314754486,0.6671731472015381,0.4677805304527282,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063759803771973,0.3974661231040954,0.3809594213962555,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6146106123924255,0.1718366891145706,0.7989332675933838,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877609848976135,0.9393091797828674,0.9393091797828674,1.0,1.0,-2.9311294555664062,1.3495310544967651,1.5815984010696411,0.6800172328948975,0.9602723121643066,0.9602723121643066,0.0,197.8263397216797,203.0,78580.40625,0.0,2420.238037109375,1.0,278.1499938964844,282.9628295898437,300.760009765625,305.8866577148437,293.1499938964844,293.1499938964844,278.1499938964844,36364.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381072282791138,1.0,0.0,0.0,3.902114868164064,3.902141571044922,1.0159992598346437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.8896484375,0.0,1835.0833740234373,1895.4371337890625,0.0,2824.0361328125,0.9621196389198304,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679767608642578,0.3456844985485077,0.3157151639461517,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641610741615295,0.4988095462322235,0.4763985276222229,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576776027679444,0.6675563454627991,0.4681136310100555,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.80418860912323,0.3969348967075348,0.380546897649765,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126270890235901,0.1712778359651565,0.7968460321426392,284.9424133300781,284.95001220703125,304.1884765625,297.7626037597656,300.40802001953125,297.1623229980469,284.9423828125,1.0,0.5882822871208191,0.9378229379653932,0.9378229379653932,1.0,1.0,-2.926757574081421,1.347324252128601,1.5794333219528198,0.6786946058273315,0.9573377370834352,0.9573377370834352,0.0,199.6209411621093,203.0,78450.1640625,0.0,2421.30615234375,1.0,278.1499938964844,282.96514892578125,300.76220703125,305.8805236816406,293.1499938964844,293.1499938964844,278.1499938964844,36388.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376666903495789,1.0,0.0,0.0,3.8937721252441406,3.893798589706421,1.0116593784914585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.4248046875,0.0,1824.7672119140625,1895.4371337890625,0.0,2819.9228515625,0.9602548480033876,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.766175389289856,0.3450515866279602,0.3152146637439728,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621821403503418,0.4979869723320007,0.4756969809532165,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560089111328124,0.667841911315918,0.4683657884597778,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024448752403259,0.3964962959289551,0.3802040517330169,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110000610351562,0.1708157509565353,0.7951076626777649,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886805653572083,0.9366305470466614,0.9366305470466614,1.0,1.0,-2.923114061355591,1.3454875946044922,1.5776264667510986,0.6775941848754883,0.9549624919891356,0.9549624919891356,0.0,201.05352783203125,206.0,78341.546875,0.0,2421.87646484375,1.0,278.1499938964844,282.9670715332031,300.76397705078125,305.87530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36406.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373026251792908,1.0,0.0,0.0,3.8868093490600586,3.886835813522339,1.008044591799262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.6796875,0.0,1816.170654296875,1895.4371337890625,0.0,2816.5244140625,0.9586973786354064,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641749382019043,0.344329297542572,0.3146420121192932,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599866628646851,0.4970488846302032,0.4748953580856323,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.95413339138031,0.668139636516571,0.4686328470706939,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005000948905945,0.3959905207157135,0.3798062801361084,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091464757919312,0.1702822744846344,0.793087899684906,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552429199219,284.942138671875,1.0,0.5891072750091553,0.9352912306785583,0.9352912306785583,1.0,1.0,-2.918877363204956,1.343354344367981,1.5755231380462646,0.6763170957565308,0.95227313041687,0.95227313041687,0.0,202.6555328369141,206.0,78215.1796875,0.0,2422.2158203125,1.0,278.1499938964844,282.9693298339844,300.7658996582031,305.8691101074219,293.1499938964844,293.1499938964844,278.1499938964844,36424.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836881160736084,1.0,0.0,0.0,3.8787083625793457,3.878734588623047,1.0038469326900668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.859375,0.0,1806.1871337890625,1895.4371337890625,0.0,2812.58984375,0.9568845629692078,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7621967792510986,0.3435935378074646,0.3140572309494018,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578176498413086,0.4960938394069671,0.4740777611732483,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522542953491212,0.6684088706970215,0.4688803851604461,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7985678315162659,0.3954689800739288,0.379393607378006,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072754263877869,0.1697321683168411,0.7909917831420898,284.94207763671875,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895106196403503,0.9340287446975708,0.9340287446975708,1.0,1.0,-2.9144744873046875,1.3411446809768677,1.5733298063278198,0.6749987006187439,0.9495584964752196,0.9495584964752196,0.0,204.2503967285156,209.0,78083.921875,0.0,2422.21435546875,1.0,278.1499938964844,282.9716796875,300.76776123046875,305.8625183105469,293.1499938964844,293.1499938964844,278.1499938964844,36440.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364413976669312,1.0,0.0,0.0,3.870298147201538,3.8703243732452393,9.99498411147215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.1796875,0.0,1795.84521484375,1895.4371337890625,0.0,2808.48583984375,0.9550020694732666,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583036422729492,0.3420825600624084,0.3128519654273987,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535538911819458,0.4941337704658508,0.4723952710628509,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484840631484984,0.6688629388809204,0.4693168401718139,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794738233089447,0.3943794667720794,0.3785242140293121,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034799218177795,0.1685841679573059,0.78658127784729,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.590252161026001,0.9315036535263062,0.9315036535263062,1.0,1.0,-2.905183792114258,1.3364886045455933,1.568695068359375,0.672231137752533,0.9440362453460692,0.9440362453460692,0.0,207.42286682128903,212.0,77806.8828125,0.0,2421.240234375,1.0,278.1499938964844,282.9766540527344,300.77130126953125,305.84820556640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355145454406738,1.0,0.0,0.0,3.852592945098877,3.852618932723999,9.903745876727044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.2666015625,0.0,1774.17333984375,1895.4371337890625,0.0,2799.837890625,0.9510377645492554,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583036422729492,0.3420825600624084,0.3128519654273987,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535538911819458,0.4941337704658508,0.4723952710628509,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484840631484984,0.6688629388809204,0.4693168401718139,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794738233089447,0.3943794667720794,0.3785242140293121,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034799218177795,0.1685841679573059,0.78658127784729,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.590252161026001,0.9315036535263062,0.9315036535263062,1.0,1.0,-2.905183792114258,1.3364886045455933,1.568695068359375,0.672231137752533,0.9440362453460692,0.9440362453460692,0.0,207.42286682128903,212.0,77806.8828125,0.0,2421.240234375,1.0,278.1499938964844,282.9766540527344,300.77130126953125,305.84820556640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355145454406738,1.0,0.0,0.0,3.852592945098877,3.852618932723999,9.903745876727044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.2666015625,0.0,1774.17333984375,1895.4371337890625,0.0,2799.837890625,0.9510377645492554,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544949054718018,0.3405255079269409,0.3116052746772766,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493867516517639,0.4921149313449859,0.4706573486328125,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944705069065094,0.6692162752151489,0.4696837365627289,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909576296806335,0.3932354152202606,0.3776033520698547,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996219515800476,0.167381465435028,0.7819222211837769,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289786219596864,0.9289786219596864,1.0,1.0,-2.895329236984253,1.3315553665161133,1.5637738704681396,0.6693141460418701,0.9383983612060548,0.9383983612060548,0.0,210.5787048339844,200.0,77512.671875,0.0,2419.16064453125,1.0,278.1499938964844,282.9818725585937,300.77459716796875,305.8324890136719,293.1499938964844,293.1499938964844,278.1499938964844,36498.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345777988433838,1.0,0.0,0.0,3.833854913711548,3.83388090133667,9.80764298219583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.3330078125,0.0,1751.4189453125,1895.4371337890625,0.0,2791.10009765625,0.9468405842781068,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544949054718018,0.3405255079269409,0.3116052746772766,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493867516517639,0.4921149313449859,0.4706573486328125,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944705069065094,0.6692162752151489,0.4696837365627289,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909576296806335,0.3932354152202606,0.3776033520698547,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996219515800476,0.167381465435028,0.7819222211837769,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289786219596864,0.9289786219596864,1.0,1.0,-2.895329236984253,1.3315553665161133,1.5637738704681396,0.6693141460418701,0.9383983612060548,0.9383983612060548,0.0,210.5787048339844,200.0,77512.671875,0.0,2419.16064453125,1.0,278.1499938964844,282.9818725585937,300.77459716796875,305.8324890136719,293.1499938964844,293.1499938964844,278.1499938964844,36498.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345777988433838,1.0,0.0,0.0,3.833854913711548,3.83388090133667,9.80764298219583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.3330078125,0.0,1751.4189453125,1895.4371337890625,0.0,2791.10009765625,0.9468405842781068,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.755668580532074,0.3389590382575989,0.3100968897342682,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508434891700745,0.4900660812854767,0.4686286449432373,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482171535491944,0.6695088148117065,0.4698147475719452,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7927061319351196,0.3920660018920898,0.3763953745365143,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000503301620483,0.1661582887172699,0.7759126424789429,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.1303405761719,284.9396667480469,1.0,0.5870035886764526,0.9265878200531006,0.9265878200531006,1.0,1.0,-2.8825623989105225,1.3252034187316897,1.5573590993881226,0.6656794548034668,0.9309388399124146,0.9309388399124146,0.0,207.10671997070312,188.0,77149.6171875,0.0,2379.283203125,1.0,278.1499938964844,282.98651123046875,300.7774353027344,305.8131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335137963294983,1.0,0.0,0.0,3.8122365474700928,3.812262296676636,9.69734742284345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.29296875,0.0,1725.9117431640625,1895.4371337890625,0.0,2781.179443359375,0.9420270919799804,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.755668580532074,0.3389590382575989,0.3100968897342682,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508434891700745,0.4900660812854767,0.4686286449432373,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482171535491944,0.6695088148117065,0.4698147475719452,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7927061319351196,0.3920660018920898,0.3763953745365143,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000503301620483,0.1661582887172699,0.7759126424789429,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.1303405761719,284.9396667480469,1.0,0.5870035886764526,0.9265878200531006,0.9265878200531006,1.0,1.0,-2.8825623989105225,1.3252034187316897,1.5573590993881226,0.6656794548034668,0.9309388399124146,0.9309388399124146,0.0,207.10671997070312,188.0,77149.6171875,0.0,2379.283203125,1.0,278.1499938964844,282.98651123046875,300.7774353027344,305.8131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335137963294983,1.0,0.0,0.0,3.8122365474700928,3.812262296676636,9.69734742284345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.29296875,0.0,1725.9117431640625,1895.4371337890625,0.0,2781.179443359375,0.9420270919799804,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598573565483093,0.3374134004116058,0.3084627091884613,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556891083717346,0.4880059361457824,0.4664376080036163,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559091925621032,0.6697486042976379,0.4697971045970917,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.797770082950592,0.3908911347389221,0.3750308752059936,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030459403991699,0.1649422198534011,0.7692098617553711,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809236168861389,0.92419695854187,0.92419695854187,1.0,1.0,-2.868248462677002,1.3180993795394895,1.5501492023468018,0.6616259813308716,0.9230002164840698,0.9230002164840698,0.0,199.9103240966797,176.0,76733.0703125,0.0,2318.7880859375,1.0,278.1499938964844,282.99298095703125,300.7797546386719,305.788818359375,293.1499938964844,293.1499938964844,278.1499938964844,36691.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322356939315796,1.0,0.0,0.0,3.7864837646484375,3.786509275436402,9.566772405378288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.5947265625,0.0,1695.74462890625,1895.4371337890625,0.0,2769.267333984375,0.9363136291503906,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598573565483093,0.3374134004116058,0.3084627091884613,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556891083717346,0.4880059361457824,0.4664376080036163,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559091925621032,0.6697486042976379,0.4697971045970917,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.797770082950592,0.3908911347389221,0.3750308752059936,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030459403991699,0.1649422198534011,0.7692098617553711,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809236168861389,0.92419695854187,0.92419695854187,1.0,1.0,-2.868248462677002,1.3180993795394895,1.5501492023468018,0.6616259813308716,0.9230002164840698,0.9230002164840698,0.0,199.9103240966797,176.0,76733.0703125,0.0,2318.7880859375,1.0,278.1499938964844,282.99298095703125,300.7797546386719,305.788818359375,293.1499938964844,293.1499938964844,278.1499938964844,36691.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322356939315796,1.0,0.0,0.0,3.7864837646484375,3.786509275436402,9.566772405378288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.5947265625,0.0,1695.74462890625,1895.4371337890625,0.0,2769.267333984375,0.9363136291503906,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.762819230556488,0.336649626493454,0.3076214492321014,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590848445892334,0.4869740009307861,0.4653056859970093,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607813954353333,0.6698493361473083,0.4697495698928833,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012263178825378,0.3903036713600158,0.3743140697479248,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052413582801819,0.1643400639295578,0.7657203078269958,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773189663887024,0.9230015873908995,0.9230015873908995,1.0,1.0,-2.8607654571533203,1.3143866062164309,1.5463789701461792,0.6595186591148376,0.9191431999206544,0.9191431999206544,0.0,195.4308319091797,176.0,76513.25,0.0,2283.88330078125,1.0,278.1499938964844,282.9967956542969,300.78076171875,305.77557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36721.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315568566322327,1.0,0.0,0.0,3.772657632827759,3.772682905197144,9.497035762251472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.3466796875,0.0,1679.5438232421875,1895.4371337890625,0.0,2762.943115234375,0.933233916759491,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7662374973297119,0.3358892798423767,0.3067708611488342,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629934787750244,0.4859395623207092,0.4641580581665039,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966067671775818,0.6699356436729431,0.4696824252605438,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051475882530212,0.3897146582603454,0.3735825717449188,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077734231948853,0.163740649819374,0.7621793746948242,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9386291503906,1.0,0.5734752416610718,0.921859860420227,0.921859860420227,1.0,1.0,-2.853151798248291,1.3106118440628052,1.5425399541854858,0.6573863625526428,0.9153817892074584,0.9153817892074584,0.0,190.598373413086,164.0,76288.796875,0.0,2247.205322265625,1.0,278.1499938964844,283.00079345703125,300.7816162109375,305.7618408203125,293.1499938964844,293.1499938964844,278.1499938964844,36744.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308522701263428,1.0,0.0,0.0,3.7584736347198486,3.7584989070892334,9.425758662473528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.3466796875,0.0,1662.9658203125,1895.4371337890625,0.0,2756.381103515625,0.9300704002380372,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742538452148438,0.3343725204467773,0.3050510883331299,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8721441030502319,0.4838606119155884,0.4618294239044189,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9773361682891846,0.6700664162635803,0.4695016741752624,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138723969459534,0.3885290324687958,0.3720885515213012,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135933995246887,0.1625455766916275,0.7550008296966553,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653078556060791,0.9195764064788818,0.9195764064788818,1.0,1.0,-2.8376452922821045,1.3029212951660156,1.5347241163253784,0.6530671119689941,0.9080761075019836,0.9080761075019836,0.0,180.29025268554688,152.0,75830.203125,0.0,2170.821044921875,1.0,278.1499938964844,283.00909423828125,300.7828674316406,305.7333068847656,293.1499938964844,293.1499938964844,278.1499938964844,36773.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294458389282227,1.0,0.0,0.0,3.729469537734986,3.729494333267212,9.280842050429784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.8203125,0.0,1629.307861328125,1895.4371337890625,0.0,2743.287353515625,0.9235926270484924,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742538452148438,0.3343725204467773,0.3050510883331299,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8721441030502319,0.4838606119155884,0.4618294239044189,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9773361682891846,0.6700664162635803,0.4695016741752624,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138723969459534,0.3885290324687958,0.3720885515213012,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135933995246887,0.1625455766916275,0.7550008296966553,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653078556060791,0.9195764064788818,0.9195764064788818,1.0,1.0,-2.8376452922821045,1.3029212951660156,1.5347241163253784,0.6530671119689941,0.9080761075019836,0.9080761075019836,0.0,180.29025268554688,152.0,75830.203125,0.0,2170.821044921875,1.0,278.1499938964844,283.00909423828125,300.7828674316406,305.7333068847656,293.1499938964844,293.1499938964844,278.1499938964844,36773.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294458389282227,1.0,0.0,0.0,3.729469537734986,3.729494333267212,9.280842050429784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.8203125,0.0,1629.307861328125,1895.4371337890625,0.0,2743.287353515625,0.9235926270484924,1.0,0.0,3.0,1.0,0.0
