time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7838457822799683,0.3328535556793213,0.3033098876476288,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830869793891907,0.481761634349823,0.4594608843326568,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9890344142913818,0.6701316833496094,0.4692603945732116,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8236201405525208,0.3873264193534851,0.3705576360225677,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201357841491699,0.1613491475582122,0.7477174401283264,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.32745361328125,297.10870361328125,284.9391174316406,1.0,0.5566559433937073,0.9172929525375366,0.9172929525375366,1.0,1.0,-2.821824789047241,1.2950681447982788,1.526756763458252,0.6486971974372864,0.9009925723075868,0.9009925723075868,0.0,169.40374755859375,140.0,75360.5625,0.0,2091.916015625,1.0,278.1499938964844,283.01763916015625,300.7834167480469,305.703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36791.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280050754547119,1.0,0.0,0.0,3.699849605560303,3.69987416267395,9.134008678302052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.5498046875,0.0,1595.341064453125,1895.4371337890625,0.0,2729.882568359375,0.9169747829437256,1.0,0.0,3.0,1.0,0.0
17688600,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7838457822799683,0.3328535556793213,0.3033098876476288,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830869793891907,0.481761634349823,0.4594608843326568,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9890344142913818,0.6701316833496094,0.4692603945732116,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8236201405525208,0.3873264193534851,0.3705576360225677,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201357841491699,0.1613491475582122,0.7477174401283264,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.32745361328125,297.10870361328125,284.9391174316406,1.0,0.5566559433937073,0.9172929525375366,0.9172929525375366,1.0,1.0,-2.821824789047241,1.2950681447982788,1.526756763458252,0.6486971974372864,0.9009925723075868,0.9009925723075868,0.0,169.40374755859375,140.0,75360.5625,0.0,2091.916015625,1.0,278.1499938964844,283.01763916015625,300.7834167480469,305.703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36791.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280050754547119,1.0,0.0,0.0,3.699849605560303,3.69987416267395,9.134008678302052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.5498046875,0.0,1595.341064453125,1895.4371337890625,0.0,2729.882568359375,0.9169747829437256,1.0,0.0,3.0,1.0,0.0
17688660,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7947014570236206,0.331321507692337,0.3015598356723785,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8954834342002869,0.4796341061592102,0.4570685923099518,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.6702326536178589,0.4677630960941314,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8343707323074341,0.3860980570316314,0.3690053820610046,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6272355914115906,0.1601413786411285,0.7403948307037354,284.9384460449219,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044311523437,284.93817138671875,1.0,0.547601580619812,0.9152136445045472,0.9152136445045472,1.0,1.0,-2.8042426109313965,1.286349892616272,1.517892599105835,0.6439720988273621,0.8932320475578308,0.8932320475578308,0.0,158.4254150390625,128.0,74852.1171875,0.0,2010.659912109375,1.0,278.1499938964844,283.0256042480469,300.78326416015625,305.6712646484375,293.1499938964844,293.1499938964844,278.45001220703125,36837.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265529870986938,1.0,0.0,0.0,3.669023513793945,3.6690478324890137,8.982438544080651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.4384765625,0.0,1560.7376708984375,1895.4371337890625,0.0,2716.381103515625,0.9100969433784484,1.0,0.0,3.0,1.0,0.0
17688720,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7947014570236206,0.331321507692337,0.3015598356723785,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8954834342002869,0.4796341061592102,0.4570685923099518,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.6702326536178589,0.4677630960941314,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8343707323074341,0.3860980570316314,0.3690053820610046,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6272355914115906,0.1601413786411285,0.7403948307037354,284.9384460449219,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044311523437,284.93817138671875,1.0,0.547601580619812,0.9152136445045472,0.9152136445045472,1.0,1.0,-2.8042426109313965,1.286349892616272,1.517892599105835,0.6439720988273621,0.8932320475578308,0.8932320475578308,0.0,158.4254150390625,128.0,74852.1171875,0.0,2010.659912109375,1.0,278.1499938964844,283.0256042480469,300.78326416015625,305.6712646484375,293.1499938964844,293.1499938964844,278.45001220703125,36837.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265529870986938,1.0,0.0,0.0,3.669023513793945,3.6690478324890137,8.982438544080651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.4384765625,0.0,1560.7376708984375,1895.4371337890625,0.0,2716.381103515625,0.9100969433784484,1.0,0.0,3.0,1.0,0.0
17688780,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8042214512825012,0.3301974236965179,0.3001756966114044,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9063578248023988,0.4778859317302704,0.4550362825393677,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6734510660171509,0.4502674639225006,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8438620567321777,0.385181188583374,0.3677615523338318,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.633259654045105,0.1590690314769745,0.7339090704917908,284.9939880371094,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.11529541015625,284.9894714355469,1.0,0.5372917652130127,0.9131343960762024,0.9131343960762024,1.0,1.0,-2.769970417022705,1.2694741487503052,1.5004962682724,0.6350452303886414,0.9656130075454712,0.9656130075454712,0.0,149.0591583251953,116.0,73639.8671875,0.0,1911.5576171875,1.0,278.4432067871094,283.1054382324219,300.783203125,305.559814453125,293.1499938964844,293.1499938964844,278.1499938964844,33573.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209403157234192,1.0,0.0,0.0,3.7786576747894287,3.7786824703216553,9.527267366138404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.4794921875,0.0,1662.2791748046875,1895.4371337890625,0.0,2664.282958984375,0.9320290684700012,1.0,0.0,3.0,1.0,0.0
17688840,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8042214512825012,0.3301974236965179,0.3001756966114044,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9063578248023988,0.4778859317302704,0.4550362825393677,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6734510660171509,0.4502674639225006,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8438620567321777,0.385181188583374,0.3677615523338318,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.633259654045105,0.1590690314769745,0.7339090704917908,284.9939880371094,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.11529541015625,284.9894714355469,1.0,0.5372917652130127,0.9131343960762024,0.9131343960762024,1.0,1.0,-2.769970417022705,1.2694741487503052,1.5004962682724,0.6350452303886414,0.9656130075454712,0.9656130075454712,0.0,149.0591583251953,116.0,73639.8671875,0.0,1911.5576171875,1.0,278.4432067871094,283.1054382324219,300.783203125,305.559814453125,293.1499938964844,293.1499938964844,278.1499938964844,33573.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209403157234192,1.0,0.0,0.0,3.7786576747894287,3.7786824703216553,9.527267366138404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.4794921875,0.0,1662.2791748046875,1895.4371337890625,0.0,2664.282958984375,0.9320290684700012,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093134164810181,0.3291374146938324,0.2993254363536834,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.912691295146942,0.4765119850635528,0.4538524150848388,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756284236907959,0.4406751692295074,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8491303324699402,0.3843168020248413,0.3670067191123962,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366284489631653,0.158375009894371,0.730465292930603,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121643066406,297.1224670410156,284.835205078125,1.0,0.5317419767379761,0.91209477186203,0.91209477186203,1.0,1.0,-2.7509593963623047,1.260121464729309,1.4908379316329956,0.6300978660583496,0.8515297770500183,0.8515297770500183,0.0,144.19261169433594,116.0,73859.7265625,0.0,1859.1392822265625,1.0,278.1951599121094,282.94879150390625,300.7861022949219,305.7239074707031,293.1499938964844,293.1499938964844,278.1499938964844,38997.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291779160499573,1.0,0.0,0.0,3.715038776397705,3.715063810348511,9.209159088641172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.171875,0.0,1629.568359375,1895.4371337890625,0.0,2740.7939453125,0.9191530346870422,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140802383422852,0.3280327618122101,0.2981358170509338,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9191800951957704,0.4750407338142395,0.452287495136261,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782174706459045,0.431075781583786,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8543881773948669,0.3833524286746979,0.3659300506114959,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.63994961977005,0.1576195359230041,0.7263347506523132,284.8832397460937,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.130615234375,284.8850402832031,1.0,0.5259036421775818,0.9112626314163208,0.9112626314163208,1.0,1.0,-2.729857444763184,1.2497644424438477,1.480093002319336,0.6246246099472046,0.8501471281051636,0.8501471281051636,0.0,139.34393310546875,104.0,72969.546875,0.0,1804.3048095703125,1.0,278.1572265625,283.0074157714844,300.7787170410156,305.5839538574219,293.1499938964844,293.1499938964844,278.45001220703125,40187.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230123519897461,1.0,0.0,0.0,3.594666242599488,3.594690322875977,8.622047857897996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.5673828125,0.0,1503.329345703125,1895.4371337890625,0.0,2683.498779296875,0.8966993093490601,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261059522628784,0.3268804550170898,0.2965611219406128,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.935982882976532,0.4730647802352905,0.4498782753944397,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860201954841614,0.4092467129230499,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679203987121582,0.3822161853313446,0.3643371164798736,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487573385238647,0.1565041095018386,0.7191854119300842,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193664550781,297.16656494140625,284.9579162597656,1.0,0.5137193202972412,0.909598469734192,0.909598469734192,1.0,1.0,-2.688331127166748,1.2293765544891355,1.4589545726776123,0.6138745546340942,0.906776249408722,0.906776249408722,0.0,128.90145874023438,107.0,71449.4609375,0.0,1694.510986328125,1.0,278.4423522949219,283.1108703613281,300.777099609375,305.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,35187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141822814941406,1.0,0.0,0.0,3.6583306789398193,3.6583547592163086,8.930159651754366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.646484375,0.0,1536.3621826171875,1895.4371337890625,0.0,2601.759521484375,0.9060974717140198,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261059522628784,0.3268804550170898,0.2965611219406128,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.935982882976532,0.4730647802352905,0.4498782753944397,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860201954841614,0.4092467129230499,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679203987121582,0.3822161853313446,0.3643371164798736,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487573385238647,0.1565041095018386,0.7191854119300842,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193664550781,297.16656494140625,284.9579162597656,1.0,0.5137193202972412,0.909598469734192,0.909598469734192,1.0,1.0,-2.688331127166748,1.2293765544891355,1.4589545726776123,0.6138745546340942,0.906776249408722,0.906776249408722,0.0,128.90145874023438,107.0,71449.4609375,0.0,1694.510986328125,1.0,278.4423522949219,283.1108703613281,300.777099609375,305.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,35187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141822814941406,1.0,0.0,0.0,3.6583306789398193,3.6583547592163086,8.930159651754366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.646484375,0.0,1536.3621826171875,1895.4371337890625,0.0,2601.759521484375,0.9060974717140198,1.0,0.0,3.0,1.0,0.0
17689140,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832818329334259,0.3250693678855896,0.2948717176914215,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.94535231590271,0.4704356491565704,0.4473454356193542,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932733058929443,0.396456778049469,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8759066462516785,0.3805436491966247,0.3626852035522461,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6537156105041504,0.1552488058805465,0.7128183841705322,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.19366455078125,284.9055480957031,1.0,0.506196916103363,0.9079342484474182,0.9079342484474182,1.0,1.0,-2.6582372188568115,1.2145708799362185,1.4436662197113037,0.6060250401496887,0.830136239528656,0.830136239528656,0.0,122.81119537353516,110.0,70898.6640625,0.0,1623.57080078125,1.0,278.158203125,283.06072998046875,300.77166748046875,305.4317626953125,293.1499938964844,293.1499938964844,278.45001220703125,39742.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158535957336426,1.0,0.0,0.0,3.457991361618042,3.458014249801636,7.978864573487954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.62890625,0.0,1356.38720703125,1895.4371337890625,0.0,2617.199462890625,0.8664460778236389,1.0,0.0,3.0,1.0,0.0
17689200,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832818329334259,0.3250693678855896,0.2948717176914215,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.94535231590271,0.4704356491565704,0.4473454356193542,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932733058929443,0.396456778049469,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8759066462516785,0.3805436491966247,0.3626852035522461,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6537156105041504,0.1552488058805465,0.7128183841705322,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.19366455078125,284.9055480957031,1.0,0.506196916103363,0.9079342484474182,0.9079342484474182,1.0,1.0,-2.6582372188568115,1.2145708799362185,1.4436662197113037,0.6060250401496887,0.830136239528656,0.830136239528656,0.0,122.81119537353516,110.0,70898.6640625,0.0,1623.57080078125,1.0,278.158203125,283.06072998046875,300.77166748046875,305.4317626953125,293.1499938964844,293.1499938964844,278.45001220703125,39742.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158535957336426,1.0,0.0,0.0,3.457991361618042,3.458014249801636,7.978864573487954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.62890625,0.0,1356.38720703125,1895.4371337890625,0.0,2617.199462890625,0.8664460778236389,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362760543823242,0.324007511138916,0.2937112152576446,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498432874679564,0.4685531258583069,0.4453404247760772,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999397873878479,0.3896892368793487,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800287246704102,0.3794756829738617,0.3614588677883148,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559069752693176,0.1542665809392929,0.7076392769813538,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016240477561951,0.9068347811698914,0.9068347811698914,1.0,1.0,-2.6385958194732666,1.2048773765563965,1.4337183237075806,0.6010195016860962,0.8929970264434814,0.8929970264434814,0.0,119.53793334960938,113.0,69996.90625,0.0,1581.2099609375,1.0,278.4412841796875,283.1513671875,300.7688293457031,305.30206298828125,293.1499938964844,293.1499938964844,278.75,34389.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088005185127258,1.0,0.0,0.0,3.5520904064178467,3.5521130561828613,8.41901567127934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.82421875,0.0,1415.212646484375,1895.4371337890625,0.0,2552.151611328125,0.881751298904419,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362760543823242,0.324007511138916,0.2937112152576446,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498432874679564,0.4685531258583069,0.4453404247760772,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999397873878479,0.3896892368793487,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800287246704102,0.3794756829738617,0.3614588677883148,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559069752693176,0.1542665809392929,0.7076392769813538,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016240477561951,0.9068347811698914,0.9068347811698914,1.0,1.0,-2.6385958194732666,1.2048773765563965,1.4337183237075806,0.6010195016860962,0.8929970264434814,0.8929970264434814,0.0,119.53793334960938,113.0,69996.90625,0.0,1581.2099609375,1.0,278.4412841796875,283.1513671875,300.7688293457031,305.30206298828125,293.1499938964844,293.1499938964844,278.75,34389.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088005185127258,1.0,0.0,0.0,3.5520904064178467,3.5521130561828613,8.41901567127934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.82421875,0.0,1415.212646484375,1895.4371337890625,0.0,2552.151611328125,0.881751298904419,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370775580406189,0.3229124546051025,0.2927182912826538,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507300853729248,0.4667418897151947,0.4436022639274597,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053654193878174,0.3871854543685913,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811586499214172,0.3784906566143036,0.3604924380779266,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559632420539856,0.1533312350511551,0.7032709717750549,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991660714149475,0.9057352542877196,0.9057352542877196,1.0,1.0,-2.6258907318115234,1.198550581932068,1.427340030670166,0.5978698134422302,0.9814658164978028,0.9814658164978028,0.0,118.1628646850586,131.0,69491.265625,0.0,1557.433837890625,1.0,278.7423095703125,283.2142639160156,300.7644958496094,305.2542724609375,293.1499938964844,293.1499938964844,278.45001220703125,31847.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064656257629395,1.0,0.0,0.0,3.718830347061157,3.718854427337648,9.227966870639648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.0302734375,0.0,1579.449462890625,1895.4371337890625,0.0,2530.68408203125,0.9174052476882936,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370775580406189,0.3229124546051025,0.2927182912826538,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507300853729248,0.4667418897151947,0.4436022639274597,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053654193878174,0.3871854543685913,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811586499214172,0.3784906566143036,0.3604924380779266,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559632420539856,0.1533312350511551,0.7032709717750549,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991660714149475,0.9057352542877196,0.9057352542877196,1.0,1.0,-2.6258907318115234,1.198550581932068,1.427340030670166,0.5978698134422302,0.9814658164978028,0.9814658164978028,0.0,118.1628646850586,131.0,69491.265625,0.0,1557.433837890625,1.0,278.7423095703125,283.2142639160156,300.7644958496094,305.2542724609375,293.1499938964844,293.1499938964844,278.45001220703125,31847.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064656257629395,1.0,0.0,0.0,3.718830347061157,3.718854427337648,9.227966870639648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.0302734375,0.0,1579.449462890625,1895.4371337890625,0.0,2530.68408203125,0.9174052476882936,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335813283920288,0.3218115866184234,0.2920580506324768,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.946010172367096,0.4653111696243286,0.4425960481166839,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066638469696045,0.3915213644504547,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773484826087952,0.3775631785392761,0.3599125742912292,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.652825117111206,0.1526612341403961,0.7010902762413025,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006434321403503,0.9051855206489564,0.9051855206489564,1.0,1.0,-2.6257693767547607,1.1984493732452393,1.427319884300232,0.5977913737297058,0.873810350894928,0.873810350894928,0.0,119.81297302246094,131.0,70287.390625,0.0,1564.658935546875,1.0,278.4959716796875,283.0433654785156,300.7651062011719,305.4462890625,293.1499938964844,293.1499938964844,278.45001220703125,36607.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172961473464966,1.0,0.0,0.0,3.6995813846588135,3.699605941772461,9.132684795076784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.9228515625,0.0,1593.6422119140625,1895.4371337890625,0.0,2630.5380859375,0.9144123196601868,1.0,0.0,3.0,1.0,0.0
17689560,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274043798446655,0.3205825090408325,0.2910701036453247,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375554323196412,0.4637263715267181,0.4412380456924438,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.706718385219574,0.3996433913707733,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705677390098572,0.376473605632782,0.3590342104434967,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475266814231873,0.151856780052185,0.6982731819152832,284.8962097167969,284.95001220703125,303.95477294921875,297.75494384765625,300.3056030273437,297.2212219238281,284.90008544921875,1.0,0.5033153295516968,0.9043866395950316,0.9043866395950316,1.0,1.0,-2.6282644271850586,1.1995913982391355,1.4286731481552124,0.5984275937080383,0.8693838715553284,0.8693838715553284,0.0,123.0496597290039,149.0,69990.515625,0.0,1582.61328125,1.0,278.4571533203125,283.0867919921875,300.75445556640625,305.3442687988281,293.1499938964844,293.1499938964844,278.75,38549.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128566741943359,1.0,0.0,0.0,3.610941410064697,3.6109654903411865,8.700299645170162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.59375,0.0,1509.0185546875,1895.4371337890625,0.0,2589.52490234375,0.898888349533081,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128460645675659,0.3191234171390533,0.2898828387260437,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171677827835084,0.461595743894577,0.439334899187088,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052493691444397,0.4211226105690002,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547273874282837,0.3751430809497833,0.3579172492027282,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353011131286621,0.1504784822463989,0.6934604048728943,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116329789161682,0.9027888774871826,0.9027888774871826,1.0,1.0,-2.643224239349365,1.2067493200302124,1.4364750385284424,0.6021804809570312,0.971153199672699,0.971153199672699,0.0,132.2008514404297,167.0,69814.1015625,0.0,1644.7420654296875,1.0,278.7430114746094,283.2003173828125,300.7471923828125,305.25152587890625,293.1499938964844,293.1499938964844,278.45001220703125,32984.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079602718353271,1.0,0.0,0.0,3.745486736297608,3.745511293411255,9.360732633467704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.3701171875,0.0,1618.8638916015625,1895.4371337890625,0.0,2544.42236328125,0.9243360161781312,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128460645675659,0.3191234171390533,0.2898828387260437,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171677827835084,0.461595743894577,0.439334899187088,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052493691444397,0.4211226105690002,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547273874282837,0.3751430809497833,0.3579172492027282,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353011131286621,0.1504784822463989,0.6934604048728943,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116329789161682,0.9027888774871826,0.9027888774871826,1.0,1.0,-2.643224239349365,1.2067493200302124,1.4364750385284424,0.6021804809570312,0.971153199672699,0.971153199672699,0.0,132.2008514404297,167.0,69814.1015625,0.0,1644.7420654296875,1.0,278.7430114746094,283.2003173828125,300.7471923828125,305.25152587890625,293.1499938964844,293.1499938964844,278.45001220703125,32984.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079602718353271,1.0,0.0,0.0,3.745486736297608,3.745511293411255,9.360732633467704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.3701171875,0.0,1618.8638916015625,1895.4371337890625,0.0,2544.42236328125,0.9243360161781312,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941400408744812,0.3166140615940094,0.2883352041244507,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949769735336304,0.4585707485675812,0.4372042715549469,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991416811943054,0.448715329170227,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366529941558838,0.3730790317058563,0.3566535711288452,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212285161018372,0.1486269682645797,0.6880410313606262,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9115295410156,1.0,0.5226563215255737,0.9011910557746888,0.9011910557746888,1.0,1.0,-2.663928508758545,1.2166913747787476,1.4472371339797974,0.6074634194374084,0.8795374631881714,0.8795374631881714,0.0,144.67861938476562,170.0,70669.65625,0.0,1730.977294921875,1.0,278.4570007324219,283.0880126953125,300.7354431152344,305.36346435546875,293.1499938964844,293.1499938964844,278.75,38274.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156086802482605,1.0,0.0,0.0,3.64539098739624,3.645415544509888,8.867098699738563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.091796875,0.0,1545.04296875,1895.4371337890625,0.0,2614.93603515625,0.9064331650733948,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941400408744812,0.3166140615940094,0.2883352041244507,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949769735336304,0.4585707485675812,0.4372042715549469,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991416811943054,0.448715329170227,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366529941558838,0.3730790317058563,0.3566535711288452,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212285161018372,0.1486269682645797,0.6880410313606262,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9115295410156,1.0,0.5226563215255737,0.9011910557746888,0.9011910557746888,1.0,1.0,-2.663928508758545,1.2166913747787476,1.4472371339797974,0.6074634194374084,0.8795374631881714,0.8795374631881714,0.0,144.67861938476562,170.0,70669.65625,0.0,1730.977294921875,1.0,278.4570007324219,283.0880126953125,300.7354431152344,305.36346435546875,293.1499938964844,293.1499938964844,278.75,38274.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156086802482605,1.0,0.0,0.0,3.64539098739624,3.645415544509888,8.867098699738563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.091796875,0.0,1545.04296875,1895.4371337890625,0.0,2614.93603515625,0.9064331650733948,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7843743562698364,0.3154178559780121,0.2872860133647918,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8840869665145874,0.4570242464542389,0.4357727766036987,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.6945178508758545,0.4635100960731506,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8276036977767944,0.3720753788948059,0.3557699620723724,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6133465766906738,0.1474300473928451,0.6836153268814087,285.0347595214844,284.95001220703125,303.8871459960937,297.7274780273437,300.2177124023437,297.1119384765625,285.03228759765625,1.0,0.5279381275177002,0.8995728492736816,0.8995728492736816,1.0,1.0,-2.672355890274048,1.2206284999847412,1.4517273902893066,0.6096692085266113,0.9803192019462584,0.9803192019462584,0.0,151.59291076660156,170.0,70257.40625,0.0,1774.7982177734375,1.0,278.72540283203125,283.2168273925781,300.72576904296875,305.21905517578125,293.1499938964844,293.1499938964844,278.75,32868.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080481290817261,1.0,0.0,0.0,3.7401933670043945,3.740217685699463,9.334292485618788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.1875,0.0,1611.83447265625,1895.4371337890625,0.0,2545.22998046875,0.9239842295646667,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806472182273865,0.3148316442966461,0.2869051694869995,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799120783805847,0.4562861323356628,0.4352208077907562,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922851204872131,0.4693949222564697,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8241426348686218,0.3716084361076355,0.3554609715938568,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100255250930786,0.1468598991632461,0.6816056370735168,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.09814453125,285.0119323730469,1.0,0.5301085114479065,0.8987911939620972,0.8987911939620972,1.0,1.0,-2.675522327423096,1.2220934629440308,1.453428864479065,0.6104757189750671,0.9830697178840636,0.9830697178840636,0.0,154.39610290527344,173.0,70396.0703125,0.0,1792.2689208984375,1.0,278.7430725097656,283.1973876953125,300.7247619628906,305.2702331542969,293.1499938964844,293.1499938964844,278.45001220703125,32968.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111451268196106,1.0,0.0,0.0,3.779747247695923,3.779772043228149,9.532763556308056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.302734375,0.0,1658.876220703125,1895.4371337890625,0.0,2573.74267578125,0.9321797490119934,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687140107154846,0.3119872212409973,0.2849549055099487,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668440580368042,0.4530066251754761,0.4327622354030609,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996222972869873,0.6839990019798279,0.4802567362785339,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8130019903182983,0.3693106770515442,0.3538862764835357,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5991130471229553,0.1447119861841201,0.6741783022880554,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941955566406,1.0,0.5350914001464844,0.8963913917541504,0.8963913917541504,1.0,1.0,-2.672314405441284,1.2202191352844238,1.4520952701568604,0.6099240779876709,0.8746725916862488,0.8746725916862488,0.0,162.9989471435547,176.0,70803.6015625,0.0,1826.7962646484373,1.0,278.45684814453125,283.07196044921875,300.7093200683594,305.3590087890625,293.1499938964844,293.1499938964844,278.75,38823.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817847728729248,1.0,0.0,0.0,3.66621470451355,3.666239500045776,8.968692100097542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.96875,0.0,1572.5010986328125,1895.4371337890625,0.0,2635.6416015625,0.911198616027832,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687140107154846,0.3119872212409973,0.2849549055099487,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668440580368042,0.4530066251754761,0.4327622354030609,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996222972869873,0.6839990019798279,0.4802567362785339,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8130019903182983,0.3693106770515442,0.3538862764835357,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5991130471229553,0.1447119861841201,0.6741783022880554,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941955566406,1.0,0.5350914001464844,0.8963913917541504,0.8963913917541504,1.0,1.0,-2.672314405441284,1.2202191352844238,1.4520952701568604,0.6099240779876709,0.8746725916862488,0.8746725916862488,0.0,162.9989471435547,176.0,70803.6015625,0.0,1826.7962646484373,1.0,278.45684814453125,283.07196044921875,300.7093200683594,305.3590087890625,293.1499938964844,293.1499938964844,278.75,38823.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817847728729248,1.0,0.0,0.0,3.66621470451355,3.666239500045776,8.968692100097542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.96875,0.0,1572.5010986328125,1895.4371337890625,0.0,2635.6416015625,0.911198616027832,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627872228622437,0.3108952045440674,0.283946692943573,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603516221046448,0.451651930809021,0.4314765632152557,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900546073913574,0.6815308928489685,0.4780658483505249,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071042895317078,0.3683692216873169,0.3530269861221313,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933623909950256,0.1437024921178817,0.670207679271698,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.536483108997345,0.8951914310455322,0.8951914310455322,1.0,1.0,-2.661293029785156,1.214730739593506,1.4465622901916504,0.6070563793182373,0.9515389204025269,0.9515389204025269,0.0,167.30477905273438,176.0,69843.3671875,0.0,1829.757568359375,1.0,278.7024230957031,283.20654296875,300.6967163085937,305.15069580078125,293.1499938964844,293.1499938964844,278.75,34618.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071739673614502,1.0,0.0,0.0,3.7020671367645264,3.7020914554595934,9.144961268248152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.84765625,0.0,1581.385986328125,1895.4371337890625,0.0,2537.193115234375,0.9177463054656982,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584541440010071,0.3099456131458282,0.2832197844982147,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555418252944946,0.4504250288009643,0.4304580986499786,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853719472885132,0.6798959970474243,0.4768332540988922,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025544881820679,0.3675366342067718,0.3523774743080139,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.588800311088562,0.1427787840366363,0.666633129119873,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.1440734863281,297.0400085449219,284.9815368652344,1.0,0.5375527143478394,0.8941695690155029,0.8941695690155029,1.0,1.0,-2.652636766433716,1.2104047536849976,1.4422318935394287,0.6048268675804138,0.9517993927001952,0.9517993927001952,0.0,170.63877868652344,179.0,69753.3203125,0.0,1831.924560546875,1.0,278.7430114746094,283.1826171875,300.69464111328125,305.2110900878906,293.1499938964844,293.1499938964844,278.45001220703125,34080.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108035326004028,1.0,0.0,0.0,3.7570548057556152,3.757079601287842,9.41864357173472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.3994140625,0.0,1640.7801513671875,1895.4371337890625,0.0,2570.594970703125,0.92769056558609,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.75313800573349,0.3080687820911407,0.2819596529006958,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8497324585914612,0.4481879770755768,0.4287965595722198,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.979540467262268,0.677139163017273,0.4752607345581054,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7969740033149719,0.3659169971942901,0.3512536585330963,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.5831149816513062,0.1413726359605789,0.6615554690361023,284.84893798828125,284.95001220703125,303.79644775390625,297.6833801269531,300.1286315917969,297.0323486328125,284.8555908203125,1.0,0.5384896397590637,0.8928183317184448,0.8928183317184448,1.0,1.0,-2.6397905349731445,1.2039841413497925,1.435806393623352,0.6016025543212891,0.839181661605835,0.839181661605835,0.0,174.57080078125,179.0,69783.3046875,0.0,1830.5072021484373,1.0,278.4749450683594,283.05645751953125,300.6852111816406,305.32568359375,293.1499938964844,293.1499938964844,278.45001220703125,41064.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186100721359253,1.0,0.0,0.0,3.6317105293273926,3.63173508644104,8.800669775155257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.9638671875,0.0,1550.61572265625,1895.4371337890625,0.0,2642.697265625,0.903395175933838,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504382133483887,0.3071410357952118,0.2811412513256073,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468274474143982,0.4470560848712921,0.4277580976486206,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765186309814452,0.6758934855461121,0.47434002161026,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941448092460632,0.3650864064693451,0.3505130708217621,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801892280578613,0.1406446099281311,0.6586252450942993,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387639999389648,0.8921257853507996,0.8921257853507996,1.0,1.0,-2.6320416927337646,1.2001323699951172,1.4319093227386477,0.5996212959289551,0.8508133888244629,0.8508133888244629,0.0,176.461181640625,167.0,69494.5859375,0.0,1827.483642578125,1.0,278.4572448730469,283.0975036621094,300.6756591796875,305.2437744140625,293.1499938964844,293.1499938964844,278.75,39985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148338794708252,1.0,0.0,0.0,3.5780158042907715,3.5780398845672607,8.54235906899703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.888671875,0.0,1483.780029296875,1895.4371337890625,0.0,2607.77734375,0.8930749893188477,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498536705970764,0.3052766025066376,0.2792195975780487,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846356213092804,0.4445180296897888,0.4251276850700378,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767113924026488,0.6737678050994873,0.4725482761859894,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938754558563232,0.3633036911487579,0.3486201763153076,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780909061431885,0.1388198286294937,0.6497915983200073,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347514748573303,0.8900820016860962,0.8900820016860962,1.0,1.0,-2.611527681350708,1.1899241209030151,1.421603441238403,0.5943223834037781,0.9221788048744202,0.9221788048744202,0.0,174.6125946044922,155.0,68439.9765625,0.0,1788.9942626953125,1.0,278.7421264648437,283.199951171875,300.658447265625,305.092041015625,293.1499938964844,293.1499938964844,278.45001220703125,34406.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807523250579834,1.0,0.0,0.0,3.670541763305664,3.670565605163574,8.989874231701833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.1865234375,0.0,1544.1517333984375,1895.4371337890625,0.0,2540.403564453125,0.9083662033081056,1.0,0.0,3.0,1.0,0.0
