time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498536705970764,0.3052766025066376,0.2792195975780487,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846356213092804,0.4445180296897888,0.4251276850700378,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767113924026488,0.6737678050994873,0.4725482761859894,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938754558563232,0.3633036911487579,0.3486201763153076,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780909061431885,0.1388198286294937,0.6497915983200073,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347514748573303,0.8900820016860962,0.8900820016860962,1.0,1.0,-2.611527681350708,1.1899241209030151,1.421603441238403,0.5943223834037781,0.9221788048744202,0.9221788048744202,0.0,174.6125946044922,155.0,68439.9765625,0.0,1788.9942626953125,1.0,278.7421264648437,283.199951171875,300.658447265625,305.092041015625,293.1499938964844,293.1499938964844,278.45001220703125,34406.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807523250579834,1.0,0.0,0.0,3.670541763305664,3.670565605163574,8.989874231701833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.1865234375,0.0,1544.1517333984375,1895.4371337890625,0.0,2540.403564453125,0.9083662033081056,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.752628743648529,0.3026807010173797,0.2768650352954864,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849795401096344,0.4412493109703064,0.42202889919281,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811791181564332,0.6704286932945251,0.4702961444854736,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975220084190369,0.3609180748462677,0.3463233411312103,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579237699508667,0.1368137449026107,0.6401147842407227,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279623866081238,0.8886855244636536,0.8886855244636536,1.0,1.0,-2.587887525558472,1.1782331466674805,1.4096544981002808,0.5883368849754333,0.8345332741737366,0.8345332741737366,0.0,168.72628784179688,143.0,68049.234375,0.0,1728.695068359375,1.0,278.4579467773437,283.1298828125,300.6377258300781,305.1113586425781,293.1499938964844,293.1499938964844,278.75,39834.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108283877372742,1.0,0.0,0.0,3.4819464683532715,3.4819695949554443,8.089794505394821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.9453125,0.0,1381.4857177734375,1895.4371337890625,0.0,2570.82421875,0.8717635273933411,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.752628743648529,0.3026807010173797,0.2768650352954864,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849795401096344,0.4412493109703064,0.42202889919281,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811791181564332,0.6704286932945251,0.4702961444854736,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975220084190369,0.3609180748462677,0.3463233411312103,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579237699508667,0.1368137449026107,0.6401147842407227,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279623866081238,0.8886855244636536,0.8886855244636536,1.0,1.0,-2.587887525558472,1.1782331466674805,1.4096544981002808,0.5883368849754333,0.8345332741737366,0.8345332741737366,0.0,168.72628784179688,143.0,68049.234375,0.0,1728.695068359375,1.0,278.4579467773437,283.1298828125,300.6377258300781,305.1113586425781,293.1499938964844,293.1499938964844,278.75,39834.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108283877372742,1.0,0.0,0.0,3.4819464683532715,3.4819695949554443,8.089794505394821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.9453125,0.0,1381.4857177734375,1895.4371337890625,0.0,2570.82421875,0.8717635273933411,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588610649108887,0.3009226620197296,0.2748242020606994,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8569995760917664,0.4387416243553161,0.4191932380199432,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891853332519532,0.6683973073959351,0.4684694409370422,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.80483078956604,0.359156996011734,0.3442101180553436,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833292007446289,0.1351033002138137,0.6305803060531616,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.519542396068573,0.8872890472412109,0.8872890472412109,1.0,1.0,-2.565834045410156,1.1673516035079956,1.3984825611114502,0.5826115012168884,0.8968737125396729,0.8968737125396729,0.0,160.05470275878906,131.0,66992.625,0.0,1659.4180908203125,1.0,278.74151611328125,283.221435546875,300.6231689453125,304.9622497558594,293.1499938964844,293.1499938964844,278.45001220703125,34439.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802961528301239,1.0,0.0,0.0,3.574791669845581,3.574814796447754,8.52697098707722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.40234375,0.0,1439.6553955078125,1895.4371337890625,0.0,2498.53271484375,0.886844277381897,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588610649108887,0.3009226620197296,0.2748242020606994,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8569995760917664,0.4387416243553161,0.4191932380199432,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891853332519532,0.6683973073959351,0.4684694409370422,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.80483078956604,0.359156996011734,0.3442101180553436,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833292007446289,0.1351033002138137,0.6305803060531616,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.519542396068573,0.8872890472412109,0.8872890472412109,1.0,1.0,-2.565834045410156,1.1673516035079956,1.3984825611114502,0.5826115012168884,0.8968737125396729,0.8968737125396729,0.0,160.05470275878906,131.0,66992.625,0.0,1659.4180908203125,1.0,278.74151611328125,283.221435546875,300.6231689453125,304.9622497558594,293.1499938964844,293.1499938964844,278.45001220703125,34439.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802961528301239,1.0,0.0,0.0,3.574791669845581,3.574814796447754,8.52697098707722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.40234375,0.0,1439.6553955078125,1895.4371337890625,0.0,2498.53271484375,0.886844277381897,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627111673355103,0.2996890544891357,0.2737514674663543,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614505529403687,0.4371488988399505,0.4177218675613403,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.993627667427063,0.666743814945221,0.4674590229988098,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092045783996582,0.3580008745193481,0.3431137204170227,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860235691070557,0.1341667026281356,0.6258464455604553,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515930175781,1.0,0.5149454474449158,0.8865907788276672,0.8865907788276672,1.0,1.0,-2.554562330245972,1.1617810726165771,1.3927812576293943,0.5797313451766968,0.8040595650672913,0.8040595650672913,0.0,155.25135803222656,131.0,67113.65625,0.0,1622.80810546875,1.0,278.5001525878906,283.1002197265625,300.6204528808594,305.1107482910156,293.1499938964844,293.1499938964844,278.45001220703125,40268.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123405575752258,1.0,0.0,0.0,3.484112501144409,3.484135627746582,8.099862043309258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.7373046875,0.0,1386.812744140625,1895.4371337890625,0.0,2584.76416015625,0.8687313795089722,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665542960166931,0.2984450459480285,0.2724212408065796,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659863471984863,0.435533732175827,0.4159850180149078,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.997840940952301,0.665078341960907,0.4661122262477875,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134726881980896,0.3568145036697387,0.3417908847332001,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5886967778205872,0.1332048177719116,0.6206727027893066,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386657714844,297.017578125,284.9093017578125,1.0,0.5100671052932739,0.8860089182853699,0.8860089182853699,1.0,1.0,-2.5414533615112305,1.1553322076797483,1.386121153831482,0.5763599872589111,0.8197256326675415,0.8197256326675415,0.0,150.39869689941406,119.0,66570.703125,0.0,1583.78466796875,1.0,278.45904541015625,283.1624755859375,300.60699462890625,304.9825134277344,293.1499938964844,293.1499938964844,278.75,39534.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059746026992798,1.0,0.0,0.0,3.384751796722412,3.384773969650269,7.644462698408461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.5126953125,0.0,1282.1287841796875,1895.4371337890625,0.0,2526.173583984375,0.8502568006515503,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610509991645813,0.296505331993103,0.2708178460597992,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8598010540008545,0.4328003525733948,0.4135702550411224,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.993384063243866,0.665052056312561,0.4650636613368988,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079476952552795,0.3548277914524078,0.3400906026363373,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823913216590881,0.1313776820898056,0.6134613752365112,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389038085937,1.0,0.496652215719223,0.8848451375961304,0.8848451375961304,1.0,1.0,-2.436361074447632,1.101317286491394,1.3350439071655271,0.5606839060783386,0.8615409731864929,0.8615409731864929,0.0,151.07679748535156,107.0,64465.50390625,0.0,1500.942626953125,1.0,278.7402648925781,283.22265625,300.5960998535156,304.8257751464844,293.1499938964844,293.1499938964844,279.04998779296875,35116.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971382141113281,1.0,0.0,0.0,3.463404417037964,3.4634265899658203,8.003864309102937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.85546875,0.0,1329.0423583984375,1895.4371337890625,0.0,2445.2900390625,0.8623868823051453,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610509991645813,0.296505331993103,0.2708178460597992,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8598010540008545,0.4328003525733948,0.4135702550411224,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.993384063243866,0.665052056312561,0.4650636613368988,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079476952552795,0.3548277914524078,0.3400906026363373,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823913216590881,0.1313776820898056,0.6134613752365112,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389038085937,1.0,0.496652215719223,0.8848451375961304,0.8848451375961304,1.0,1.0,-2.436361074447632,1.101317286491394,1.3350439071655271,0.5606839060783386,0.8615409731864929,0.8615409731864929,0.0,151.07679748535156,107.0,64465.50390625,0.0,1500.942626953125,1.0,278.7402648925781,283.22265625,300.5960998535156,304.8257751464844,293.1499938964844,293.1499938964844,279.04998779296875,35116.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971382141113281,1.0,0.0,0.0,3.463404417037964,3.4634265899658203,8.003864309102937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.85546875,0.0,1329.0423583984375,1895.4371337890625,0.0,2445.2900390625,0.8623868823051453,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845594882965088,0.2949403822422027,0.2685440480709076,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8865538239479065,0.4303823113441467,0.4103938341140747,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676546335220337,0.4329729676246643,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316635489463806,0.3531492352485657,0.3376061022281647,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.60069340467453,0.1299185454845428,0.602522075176239,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872302114963531,0.8836813569068909,0.8836813569068909,1.0,1.0,-2.4634432792663574,1.1170333623886108,1.346409797668457,0.5565529465675354,0.9172205924987792,0.9172205924987792,0.0,131.32803344726562,95.0,63876.5390625,0.0,1400.29345703125,1.0,279.0405578613281,283.29156494140625,300.58740234375,304.7277526855469,293.1499938964844,293.1499938964844,278.75,33078.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791543185710907,1.0,0.0,0.0,3.594007730484009,3.5940306186676025,8.618889069111901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.369140625,0.0,1450.240966796875,1895.4371337890625,0.0,2394.3720703125,0.8899387717247009,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845594882965088,0.2949403822422027,0.2685440480709076,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8865538239479065,0.4303823113441467,0.4103938341140747,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676546335220337,0.4329729676246643,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316635489463806,0.3531492352485657,0.3376061022281647,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.60069340467453,0.1299185454845428,0.602522075176239,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872302114963531,0.8836813569068909,0.8836813569068909,1.0,1.0,-2.4634432792663574,1.1170333623886108,1.346409797668457,0.5565529465675354,0.9172205924987792,0.9172205924987792,0.0,131.32803344726562,95.0,63876.5390625,0.0,1400.29345703125,1.0,279.0405578613281,283.29156494140625,300.58740234375,304.7277526855469,293.1499938964844,293.1499938964844,278.75,33078.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791543185710907,1.0,0.0,0.0,3.594007730484009,3.5940306186676025,8.618889069111901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.369140625,0.0,1450.240966796875,1895.4371337890625,0.0,2394.3720703125,0.8899387717247009,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950745820999146,0.2923305630683899,0.2660472989082336,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987248539924622,0.4268701672554016,0.406948447227478,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716029644012451,0.4126142859458923,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422291874885559,0.3505042791366577,0.3349552452564239,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076630353927612,0.127981811761856,0.5926651954650879,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743379056453705,0.8830987215042114,0.8830987215042114,1.0,1.0,-2.4168243408203125,1.0942353010177612,1.3225890398025513,0.5447406768798828,0.8104270100593567,0.8104270100593567,0.0,121.43193817138672,98.0,62853.1640625,0.0,1301.715087890625,1.0,278.7586669921875,283.218994140625,300.5747985839844,304.7171325683594,293.1499938964844,293.1499938964844,279.04998779296875,40639.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925671339035034,1.0,0.0,0.0,3.3691327571868896,3.369154930114746,7.574074061267311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.171875,0.0,1274.6070556640625,1895.4371337890625,0.0,2403.672119140625,0.8477785587310791,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950745820999146,0.2923305630683899,0.2660472989082336,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987248539924622,0.4268701672554016,0.406948447227478,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716029644012451,0.4126142859458923,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422291874885559,0.3505042791366577,0.3349552452564239,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076630353927612,0.127981811761856,0.5926651954650879,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743379056453705,0.8830987215042114,0.8830987215042114,1.0,1.0,-2.4168243408203125,1.0942353010177612,1.3225890398025513,0.5447406768798828,0.8104270100593567,0.8104270100593567,0.0,121.43193817138672,98.0,62853.1640625,0.0,1301.715087890625,1.0,278.7586669921875,283.218994140625,300.5747985839844,304.7171325683594,293.1499938964844,293.1499938964844,279.04998779296875,40639.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925671339035034,1.0,0.0,0.0,3.3691327571868896,3.369154930114746,7.574074061267311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.171875,0.0,1274.6070556640625,1895.4371337890625,0.0,2403.672119140625,0.8477785587310791,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016948103904724,0.2906537055969238,0.2641762197017669,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062672853469848,0.4241904616355896,0.4040497541427612,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772772073745728,0.3999268114566803,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488614559173584,0.3485268056392669,0.3327422440052032,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111907362937927,0.1263173222541809,0.5838771462440491,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660424292087555,0.8825161457061768,0.8825161457061768,1.0,1.0,-2.382618427276612,1.0775752067565918,1.3050432205200195,0.5357515215873718,0.857923686504364,0.857923686504364,0.0,115.31238555908205,101.0,61457.9140625,0.0,1236.1805419921875,1.0,279.0404052734375,283.3095397949219,300.5700988769531,304.5534362792969,293.1499938964844,293.1499938964844,279.3500061035156,35182.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815102934837341,1.0,0.0,0.0,3.440015316009521,3.440037250518799,7.896125566730916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.224609375,0.0,1306.0916748046875,1895.4371337890625,0.0,2303.710693359375,0.8571707606315613,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016948103904724,0.2906537055969238,0.2641762197017669,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062672853469848,0.4241904616355896,0.4040497541427612,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772772073745728,0.3999268114566803,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488614559173584,0.3485268056392669,0.3327422440052032,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111907362937927,0.1263173222541809,0.5838771462440491,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660424292087555,0.8825161457061768,0.8825161457061768,1.0,1.0,-2.382618427276612,1.0775752067565918,1.3050432205200195,0.5357515215873718,0.857923686504364,0.857923686504364,0.0,115.31238555908205,101.0,61457.9140625,0.0,1236.1805419921875,1.0,279.0404052734375,283.3095397949219,300.5700988769531,304.5534362792969,293.1499938964844,293.1499938964844,279.3500061035156,35182.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815102934837341,1.0,0.0,0.0,3.440015316009521,3.440037250518799,7.896125566730916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.224609375,0.0,1306.0916748046875,1895.4371337890625,0.0,2303.710693359375,0.8571707606315613,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035585284233093,0.2898900508880615,0.2633771896362304,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084330797195436,0.4229482412338257,0.4027543365955353,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796228289604187,0.3960224986076355,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507486581802368,0.3476226031780243,0.3317744135856628,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.611866295337677,0.1255482733249664,0.5800037980079651,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.97393798828125,297.0743408203125,285.05126953125,1.0,0.4630859792232513,0.8822247982025146,0.8822247982025146,1.0,1.0,-2.369592666625977,1.0712323188781738,1.2983602285385132,0.5322986245155334,0.936881422996521,0.936881422996521,0.0,113.38611602783205,101.0,60647.71484375,0.0,1213.29443359375,1.0,279.2935791015625,283.4222412109375,300.5632019042969,304.4057312011719,293.1499938964844,293.1499938964844,279.3500061035156,32115.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714517116546631,1.0,0.0,0.0,3.5088515281677246,3.508873462677002,8.215297384595033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.5517578125,0.0,1353.7911376953125,1895.4371337890625,0.0,2213.740478515625,0.8724219799041748,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8047548532485962,0.2890946865081787,0.2626869976520538,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097938537597656,0.4216984212398529,0.4015896320343017,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.681489884853363,0.3932707607746124,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519571423530579,0.3467144966125488,0.3309196233749389,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120491027832031,0.1247966066002845,0.5764682292938232,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.9703674316406,297.08624267578125,284.99920654296875,1.0,0.4607741832733154,0.8820939064025879,0.8820939064025879,1.0,1.0,-2.358781576156616,1.0659857988357544,1.2927957773208618,0.5294078588485718,0.933605968952179,0.933605968952179,0.0,111.98712158203124,104.0,60623.23828125,0.0,1195.2720947265625,1.0,279.3409118652344,283.37481689453125,300.5675354003906,304.485107421875,293.1499938964844,293.1499938964844,279.04998779296875,32174.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767583727836609,1.0,0.0,0.0,3.5963234901428223,3.596346378326416,8.629999683762435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.62109375,0.0,1446.0614013671875,1895.4371337890625,0.0,2261.084716796875,0.889988124370575,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033803105354309,0.2864590287208557,0.2605276703834533,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083055853843688,0.4181924164295196,0.3985019326210022,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824528574943542,0.3919918537139892,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509021997451782,0.3440406918525696,0.3285813927650451,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097210049629211,0.1229132115840911,0.5684076547622681,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.08404541015625,284.8985595703125,1.0,0.4575067460536957,0.8818320631980896,0.8818320631980896,1.0,1.0,-2.338449478149414,1.056119680404663,1.2823299169540403,0.5239776372909546,0.825839638710022,0.825839638710022,0.0,110.87020111083984,107.0,60423.26171875,0.0,1167.803466796875,1.0,279.0583190917969,283.28143310546875,300.5602722167969,304.5323181152344,293.1499938964844,293.1499938964844,279.3500061035156,39843.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814053297042847,1.0,0.0,0.0,3.4186346530914307,3.4186573028564453,7.798277579240676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.0322265625,0.0,1317.60693359375,1895.4371337890625,0.0,2302.76708984375,0.8578513860702515,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033803105354309,0.2864590287208557,0.2605276703834533,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083055853843688,0.4181924164295196,0.3985019326210022,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824528574943542,0.3919918537139892,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509021997451782,0.3440406918525696,0.3285813927650451,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097210049629211,0.1229132115840911,0.5684076547622681,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.08404541015625,284.8985595703125,1.0,0.4575067460536957,0.8818320631980896,0.8818320631980896,1.0,1.0,-2.338449478149414,1.056119680404663,1.2823299169540403,0.5239776372909546,0.825839638710022,0.825839638710022,0.0,110.87020111083984,107.0,60423.26171875,0.0,1167.803466796875,1.0,279.0583190917969,283.28143310546875,300.5602722167969,304.5323181152344,293.1499938964844,293.1499938964844,279.3500061035156,39843.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814053297042847,1.0,0.0,0.0,3.4186346530914307,3.4186573028564453,7.798277579240676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.0322265625,0.0,1317.60693359375,1895.4371337890625,0.0,2302.76708984375,0.8578513860702515,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005403876304626,0.2846091091632843,0.2587195932865143,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049593210220336,0.4154530763626098,0.3957606852054596,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829928755760193,0.3933165967464447,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482478260993958,0.3419784605503082,0.3265062570571899,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059406995773315,0.1211898326873779,0.5605087280273438,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.085693359375,284.97607421875,1.0,0.4556351900100708,0.8815702199935913,0.8815702199935913,1.0,1.0,-2.32258939743042,1.0484520196914673,1.274137258529663,0.5196079611778259,0.8965242505073547,0.8965242505073547,0.0,110.890380859375,110.0,59682.51953125,0.0,1150.18994140625,1.0,279.34100341796875,283.3744201660156,300.5599975585937,304.41766357421875,293.1499938964844,293.1499938964844,279.6499938964844,33798.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726315259933472,1.0,0.0,0.0,3.537989854812622,3.5380122661590576,8.352307077075238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.421875,0.0,1396.1202392578125,1895.4371337890625,0.0,2224.241943359375,0.8780981302261353,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005403876304626,0.2846091091632843,0.2587195932865143,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049593210220336,0.4154530763626098,0.3957606852054596,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829928755760193,0.3933165967464447,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482478260993958,0.3419784605503082,0.3265062570571899,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059406995773315,0.1211898326873779,0.5605087280273438,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.085693359375,284.97607421875,1.0,0.4556351900100708,0.8815702199935913,0.8815702199935913,1.0,1.0,-2.32258939743042,1.0484520196914673,1.274137258529663,0.5196079611778259,0.8965242505073547,0.8965242505073547,0.0,110.890380859375,110.0,59682.51953125,0.0,1150.18994140625,1.0,279.34100341796875,283.3744201660156,300.5599975585937,304.41766357421875,293.1499938964844,293.1499938964844,279.6499938964844,33798.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726315259933472,1.0,0.0,0.0,3.537989854812622,3.5380122661590576,8.352307077075238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.421875,0.0,1396.1202392578125,1895.4371337890625,0.0,2224.241943359375,0.8780981302261353,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968031167984009,0.2828579843044281,0.2571888566017151,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006593227386475,0.4128853678703308,0.3933706879615783,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827638149261475,0.3963598608970642,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446866273880005,0.3400601744651794,0.3247279822826385,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013706922531128,0.1195341274142265,0.5532565712928772,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548313021659851,0.8809618353843689,0.8809618353843689,1.0,1.0,-2.310685157775879,1.0426801443099976,1.2680048942565918,0.5162266492843628,0.9982260465621948,0.9982260465621948,0.0,111.69956970214844,113.0,59133.39453125,0.0,1140.2257080078125,1.0,279.64227294921875,283.447265625,300.5609741210937,304.3769226074219,293.1499938964844,293.1499938964844,279.3500061035156,31220.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693679332733154,1.0,0.0,0.0,3.7205560207366943,3.720579862594605,9.236533173861972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.6923828125,0.0,1576.6392822265625,1895.4371337890625,0.0,2195.227294921875,0.9174401760101318,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968031167984009,0.2828579843044281,0.2571888566017151,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006593227386475,0.4128853678703308,0.3933706879615783,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827638149261475,0.3963598608970642,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446866273880005,0.3400601744651794,0.3247279822826385,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013706922531128,0.1195341274142265,0.5532565712928772,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548313021659851,0.8809618353843689,0.8809618353843689,1.0,1.0,-2.310685157775879,1.0426801443099976,1.2680048942565918,0.5162266492843628,0.9982260465621948,0.9982260465621948,0.0,111.69956970214844,113.0,59133.39453125,0.0,1140.2257080078125,1.0,279.64227294921875,283.447265625,300.5609741210937,304.3769226074219,293.1499938964844,293.1499938964844,279.3500061035156,31220.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693679332733154,1.0,0.0,0.0,3.7205560207366943,3.720579862594605,9.236533173861972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.6923828125,0.0,1576.6392822265625,1895.4371337890625,0.0,2195.227294921875,0.9174401760101318,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905768156051636,0.2798856794834137,0.2549068629741668,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939003944396973,0.4091325998306274,0.3902443051338196,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797877550125122,0.4019248783588409,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390026688575745,0.3371327519416809,0.3223313689231872,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948447585105896,0.1174384281039238,0.5448964238166809,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546405076980591,0.8803534507751465,0.8803534507751465,1.0,1.0,-2.297954797744751,1.0364902019500732,1.2614644765853882,0.5127022862434387,0.8553277254104614,0.8553277254104614,0.0,113.48892211914062,116.0,59347.41015625,0.0,1133.2723388671875,1.0,279.3570251464844,283.2919921875,300.5572204589844,304.4601135253906,293.1499938964844,293.1499938964844,279.6499938964844,39562.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765634655952454,1.0,0.0,0.0,3.5998213291168213,3.5998454093933105,8.646795208733238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1591796875,0.0,1504.3460693359375,1895.4371337890625,0.0,2259.341064453125,0.8968353867530823,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905768156051636,0.2798856794834137,0.2549068629741668,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939003944396973,0.4091325998306274,0.3902443051338196,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797877550125122,0.4019248783588409,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390026688575745,0.3371327519416809,0.3223313689231872,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948447585105896,0.1174384281039238,0.5448964238166809,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546405076980591,0.8803534507751465,0.8803534507751465,1.0,1.0,-2.297954797744751,1.0364902019500732,1.2614644765853882,0.5127022862434387,0.8553277254104614,0.8553277254104614,0.0,113.48892211914062,116.0,59347.41015625,0.0,1133.2723388671875,1.0,279.3570251464844,283.2919921875,300.5572204589844,304.4601135253906,293.1499938964844,293.1499938964844,279.6499938964844,39562.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765634655952454,1.0,0.0,0.0,3.5998213291168213,3.5998454093933105,8.646795208733238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1591796875,0.0,1504.3460693359375,1895.4371337890625,0.0,2259.341064453125,0.8968353867530823,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871386408805847,0.2787522673606872,0.2537142336368561,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901537656784058,0.4075701832771301,0.388601690530777,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783663630485535,0.4051611423492431,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358509540557861,0.3359119594097137,0.3210496604442596,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911276340484619,0.1164299398660659,0.5403379797935486,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546730518341064,0.8800492286682129,0.8800492286682129,1.0,1.0,-2.2914187908172607,1.0333195924758911,1.25809907913208,0.5108685493469238,0.9404724836349488,0.9404724836349488,0.0,114.5695571899414,116.0,58589.203125,0.0,1130.355712890625,1.0,279.60089111328125,283.4399108886719,300.55096435546875,304.267822265625,293.1499938964844,293.1499938964844,279.6499938964844,34499.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622630596160889,1.0,0.0,0.0,3.641201972961426,3.641225576400757,8.846730565892358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.5595703125,0.0,1512.203857421875,1895.4371337890625,0.0,2132.451171875,0.9043227434158324,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842820882797241,0.2777827084064483,0.2528642416000366,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869276642799377,0.4061807096004486,0.3873080015182495,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769986152648926,0.4081139862537384,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331516981124878,0.3348381221294403,0.3200552463531494,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.587740957736969,0.1154874935746193,0.5362487435340881,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548331201076507,0.8797097206115723,0.8797097206115723,1.0,1.0,-2.286282777786255,1.0308250188827517,1.2554577589035034,0.509398341178894,0.9489922523498536,0.9489922523498536,0.0,115.58916473388672,119.0,58609.2890625,0.0,1128.7340087890625,1.0,279.6427307128906,283.41802978515625,300.5595092773437,304.3451843261719,293.1499938964844,293.1499938964844,279.3500061035156,33490.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671594619750977,1.0,0.0,0.0,3.712885618209839,3.712909698486328,9.198487305184244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.1201171875,0.0,1585.1605224609375,1895.4371337890625,0.0,2175.65625,0.9173426032066344,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773488163948059,0.2749108672142029,0.2506078779697418,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793402314186096,0.4025086164474487,0.3841821849346161,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.672257661819458,0.4151414036750793,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267759084701538,0.3319349288940429,0.3176191449165344,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799826979637146,0.1133072823286056,0.5273808836936951,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553134739398956,0.8790305852890015,0.8790305852890015,1.0,1.0,-2.2746829986572266,1.025173544883728,1.249509334564209,0.5061888098716736,0.8392255306243896,0.8392255306243896,0.0,118.07549285888672,122.0,58613.2421875,0.0,1125.7900390625,1.0,279.357421875,283.3280334472656,300.55877685546875,304.4102783203125,293.1499938964844,293.1499938964844,279.6499938964844,40473.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727059125900269,1.0,0.0,0.0,3.5248191356658936,3.5248427391052246,8.290236905850179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8017578125,0.0,1430.630126953125,1895.4371337890625,0.0,2224.90478515625,0.8816689252853394,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773488163948059,0.2749108672142029,0.2506078779697418,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793402314186096,0.4025086164474487,0.3841821849346161,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.672257661819458,0.4151414036750793,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267759084701538,0.3319349288940429,0.3176191449165344,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799826979637146,0.1133072823286056,0.5273808836936951,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553134739398956,0.8790305852890015,0.8790305852890015,1.0,1.0,-2.2746829986572266,1.025173544883728,1.249509334564209,0.5061888098716736,0.8392255306243896,0.8392255306243896,0.0,118.07549285888672,122.0,58613.2421875,0.0,1125.7900390625,1.0,279.357421875,283.3280334472656,300.55877685546875,304.4102783203125,293.1499938964844,293.1499938964844,279.6499938964844,40473.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727059125900269,1.0,0.0,0.0,3.5248191356658936,3.5248427391052246,8.290236905850179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8017578125,0.0,1430.630126953125,1895.4371337890625,0.0,2224.90478515625,0.8816689252853394,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709939479827881,0.2728566229343414,0.2486753314733505,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.872260332107544,0.3996145725250244,0.3813662528991699,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.667815089225769,0.4220577180385589,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207526803016663,0.3296628296375274,0.3154183328151703,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723276138305664,0.111340582370758,0.5187435746192932,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0106201171875,284.9925231933594,1.0,0.4559848308563232,0.8783514499664307,0.8783514499664307,1.0,1.0,-2.264265298843384,1.0201044082641602,1.244160771369934,0.5032548308372498,0.9313637614250184,0.9313637614250184,0.0,120.59925842285156,110.0,57980.98046875,0.0,1124.2755126953125,1.0,279.6418762207031,283.4408569335937,300.5636291503906,304.308349609375,293.1499938964844,293.1499938964844,279.3500061035156,33489.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638852596282959,1.0,0.0,0.0,3.649963617324829,3.64998722076416,8.889357445696078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.31640625,0.0,1514.3421630859375,1895.4371337890625,0.0,2146.736083984375,0.9031451344490052,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709939479827881,0.2728566229343414,0.2486753314733505,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.872260332107544,0.3996145725250244,0.3813662528991699,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.667815089225769,0.4220577180385589,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207526803016663,0.3296628296375274,0.3154183328151703,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723276138305664,0.111340582370758,0.5187435746192932,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0106201171875,284.9925231933594,1.0,0.4559848308563232,0.8783514499664307,0.8783514499664307,1.0,1.0,-2.264265298843384,1.0201044082641602,1.244160771369934,0.5032548308372498,0.9313637614250184,0.9313637614250184,0.0,120.59925842285156,110.0,57980.98046875,0.0,1124.2755126953125,1.0,279.6418762207031,283.4408569335937,300.5636291503906,304.308349609375,293.1499938964844,293.1499938964844,279.3500061035156,33489.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638852596282959,1.0,0.0,0.0,3.649963617324829,3.64998722076416,8.889357445696078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.31640625,0.0,1514.3421630859375,1895.4371337890625,0.0,2146.736083984375,0.9031451344490052,1.0,0.0,3.0,1.0,0.0
