time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697563767433167,0.2699422240257263,0.2462469190359115,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711827397346497,0.3958943486213684,0.3780595362186432,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621965169906616,0.4199375808238983,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.819890558719635,0.3266919553279876,0.3127827644348144,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.5691424608230591,0.1091519892215728,0.5091102719306946,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514195919036865,0.8777050375938416,0.8777050375938416,1.0,1.0,-2.240110158920288,1.008310079574585,1.2318000793457031,0.4970414340496063,0.8252476453781128,0.8252476453781128,0.0,119.0291519165039,98.0,57729.859375,0.0,1092.4075927734375,1.0,279.35797119140625,283.35455322265625,300.56378173828125,304.3641052246094,293.1499938964844,293.1499938964844,279.6499938964844,40659.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687940001487732,1.0,0.0,0.0,3.450289011001587,3.4503118991851807,7.943360174067493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.9306640625,0.0,1355.079833984375,1895.4371337890625,0.0,2190.13623046875,0.8654971718788147,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697563767433167,0.2699422240257263,0.2462469190359115,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711827397346497,0.3958943486213684,0.3780595362186432,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621965169906616,0.4199375808238983,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.819890558719635,0.3266919553279876,0.3127827644348144,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.5691424608230591,0.1091519892215728,0.5091102719306946,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514195919036865,0.8777050375938416,0.8777050375938416,1.0,1.0,-2.240110158920288,1.008310079574585,1.2318000793457031,0.4970414340496063,0.8252476453781128,0.8252476453781128,0.0,119.0291519165039,98.0,57729.859375,0.0,1092.4075927734375,1.0,279.35797119140625,283.35455322265625,300.56378173828125,304.3641052246094,293.1499938964844,293.1499938964844,279.6499938964844,40659.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687940001487732,1.0,0.0,0.0,3.450289011001587,3.4503118991851807,7.943360174067493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.9306640625,0.0,1355.079833984375,1895.4371337890625,0.0,2190.13623046875,0.8654971718788147,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734701037406921,0.2678066492080688,0.2439968436956405,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756042718887329,0.3928658068180084,0.374874860048294,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599281430244446,0.4101995825767517,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237834572792053,0.3242723643779754,0.3101989924907684,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5700074434280396,0.1071698442101478,0.4991588294506073,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434393048286438,0.8770586848258972,0.8770586848258972,1.0,1.0,-2.2068324089050293,0.9921231269836426,1.2147092819213867,0.4883767068386078,0.8926340341567993,0.8926340341567993,0.0,114.11865997314452,101.0,56594.48828125,0.0,1039.1302490234375,1.0,279.6412353515625,283.4488525390625,300.5691223144531,304.2371826171875,293.1499938964844,293.1499938964844,279.95001220703125,34289.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579037547111511,1.0,0.0,0.0,3.554533004760742,3.554555654525757,8.430598086306418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9853515625,0.0,1417.0625,1895.4371337890625,0.0,2094.21142578125,0.8820835947990417,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734701037406921,0.2678066492080688,0.2439968436956405,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756042718887329,0.3928658068180084,0.374874860048294,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599281430244446,0.4101995825767517,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237834572792053,0.3242723643779754,0.3101989924907684,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5700074434280396,0.1071698442101478,0.4991588294506073,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434393048286438,0.8770586848258972,0.8770586848258972,1.0,1.0,-2.2068324089050293,0.9921231269836426,1.2147092819213867,0.4883767068386078,0.8926340341567993,0.8926340341567993,0.0,114.11865997314452,101.0,56594.48828125,0.0,1039.1302490234375,1.0,279.6412353515625,283.4488525390625,300.5691223144531,304.2371826171875,293.1499938964844,293.1499938964844,279.95001220703125,34289.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579037547111511,1.0,0.0,0.0,3.554533004760742,3.554555654525757,8.430598086306418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9853515625,0.0,1417.0625,1895.4371337890625,0.0,2094.21142578125,0.8820835947990417,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745168209075928,0.2668248116970062,0.2430118322372436,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768346905708313,0.3914297521114349,0.3734164535999298,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.659729540348053,0.4069134891033172,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248720765113831,0.3231274783611297,0.30902299284935,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697428584098816,0.1062363609671592,0.4945966005325317,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407069087028503,0.876735508441925,0.876735508441925,1.0,1.0,-2.193049669265747,0.9854446053504944,1.207605004310608,0.4846754074096679,0.973589301109314,0.973589301109314,0.0,112.40950775146484,101.0,55683.0078125,0.0,1018.690673828125,1.0,279.89752197265625,283.5682373046875,300.565673828125,304.09161376953125,293.1499938964844,293.1499938964844,279.95001220703125,32060.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746362030506134,1.0,0.0,0.0,3.619997024536133,3.6200201511383057,8.743991202209145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.705078125,0.0,1470.8094482421875,1895.4371337890625,0.0,1994.0615234375,0.8972485065460205,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749072909355164,0.2658949196338653,0.2421688884496688,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772627115249634,0.3900461196899414,0.3721027970314026,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595959067344666,0.404898852109909,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252698183059692,0.3220261037349701,0.3079701364040375,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689156651496887,0.1053386479616165,0.4903993606567383,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215270996094,297.0015563964844,285.0263366699219,1.0,0.438529372215271,0.8767264485359192,0.8767264485359192,1.0,1.0,-2.1817309856414795,0.9799741506576538,1.201756715774536,0.4816879332065582,0.987678050994873,0.987678050994873,0.0,111.28853607177734,104.0,55663.828125,0.0,1003.120361328125,1.0,279.94219970703125,283.5256652832031,300.5752258300781,304.1756591796875,293.1499938964844,293.1499938964844,279.6499938964844,31608.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521890997886658,1.0,0.0,0.0,3.71897292137146,3.71899676322937,9.228674002770276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4619140625,0.0,1577.78466796875,1895.4371337890625,0.0,2044.4195556640625,0.9173943400382996,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724882364273071,0.2628715932369232,0.239740639925003,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747994899749756,0.3861369490623474,0.36871999502182,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567084789276123,0.4045629203319549,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231895565986633,0.3188434541225433,0.3052287101745605,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5647040605545044,0.1031802743673324,0.4811919927597046,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354144036769867,0.8767083883285522,0.8767083883285522,1.0,1.0,-2.159996747970581,0.969464123249054,1.190532684326172,0.4760065376758575,0.8411259055137634,0.8411259055137634,0.0,110.5489730834961,107.0,55571.08984375,0.0,978.8073120117188,1.0,279.6571655273437,283.3812866210937,300.5758056640625,304.2412109375,293.1499938964844,293.1499938964844,279.95001220703125,40545.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582330107688904,1.0,0.0,0.0,3.5608890056610107,3.5609130859375,8.460775688945432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.3994140625,0.0,1469.4478759765625,1895.4371337890625,0.0,2097.09228515625,0.8889984488487244,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724882364273071,0.2628715932369232,0.239740639925003,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747994899749756,0.3861369490623474,0.36871999502182,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567084789276123,0.4045629203319549,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231895565986633,0.3188434541225433,0.3052287101745605,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5647040605545044,0.1031802743673324,0.4811919927597046,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354144036769867,0.8767083883285522,0.8767083883285522,1.0,1.0,-2.159996747970581,0.969464123249054,1.190532684326172,0.4760065376758575,0.8411259055137634,0.8411259055137634,0.0,110.5489730834961,107.0,55571.08984375,0.0,978.8073120117188,1.0,279.6571655273437,283.3812866210937,300.5758056640625,304.2412109375,293.1499938964844,293.1499938964844,279.95001220703125,40545.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582330107688904,1.0,0.0,0.0,3.5608890056610107,3.5609130859375,8.460775688945432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.3994140625,0.0,1469.4478759765625,1895.4371337890625,0.0,2097.09228515625,0.8889984488487244,1.0,0.0,3.0,1.0,0.0
17692740,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688435912132263,0.260692834854126,0.2375708222389221,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708037734031677,0.3830084800720215,0.3655576109886169,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536707878112793,0.4065765142440796,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197252750396729,0.3162775933742523,0.3026364743709564,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591012239456177,0.1011846885085105,0.4720459580421448,284.9877624511719,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335554540157318,0.8766903281211853,0.8766903281211853,1.0,1.0,-2.141907453536988,0.9607346653938292,1.1811727285385132,0.471222311258316,0.9335483312606812,0.9335483312606812,0.0,110.84729766845705,110.0,54713.1640625,0.0,962.2160034179688,1.0,279.9425048828125,283.5069580078125,300.5823669433594,304.1236877441406,293.1499938964844,293.1499938964844,279.6499938964844,33653.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472082376480103,1.0,0.0,0.0,3.671474695205689,3.671498537063599,8.994445011012431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.4248046875,0.0,1539.5296630859375,1895.4371337890625,0.0,2001.3475341796875,0.9080049991607666,1.0,0.0,3.0,1.0,0.0
17692800,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688435912132263,0.260692834854126,0.2375708222389221,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708037734031677,0.3830084800720215,0.3655576109886169,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536707878112793,0.4065765142440796,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197252750396729,0.3162775933742523,0.3026364743709564,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591012239456177,0.1011846885085105,0.4720459580421448,284.9877624511719,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335554540157318,0.8766903281211853,0.8766903281211853,1.0,1.0,-2.141907453536988,0.9607346653938292,1.1811727285385132,0.471222311258316,0.9335483312606812,0.9335483312606812,0.0,110.84729766845705,110.0,54713.1640625,0.0,962.2160034179688,1.0,279.9425048828125,283.5069580078125,300.5823669433594,304.1236877441406,293.1499938964844,293.1499938964844,279.6499938964844,33653.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472082376480103,1.0,0.0,0.0,3.671474695205689,3.671498537063599,8.994445011012431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.4248046875,0.0,1539.5296630859375,1895.4371337890625,0.0,2001.3475341796875,0.9080049991607666,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7637668251991272,0.2577998340129852,0.235236719250679,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652656674385071,0.3792100250720978,0.3622508645057678,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482718586921692,0.4106556177139282,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148068189620972,0.3131256401538849,0.2999137938022613,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5522474050521851,0.0989797562360763,0.4628203809261322,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326071143150329,0.8766259551048279,0.8766259551048279,1.0,1.0,-2.1256823539733887,0.9528902769088744,1.1727919578552246,0.4669827818870544,0.823580801486969,0.823580801486969,0.0,112.0368194580078,98.0,54506.41796875,0.0,950.8583984375,1.0,279.6578369140625,283.42657470703125,300.584228515625,304.1771850585937,293.1499938964844,293.1499938964844,279.95001220703125,41132.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521848678588867,1.0,0.0,0.0,3.4529953002929688,3.4530184268951416,7.955825935823668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.296875,0.0,1361.1683349609375,1895.4371337890625,0.0,2044.38330078125,0.866587221622467,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7637668251991272,0.2577998340129852,0.235236719250679,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652656674385071,0.3792100250720978,0.3622508645057678,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482718586921692,0.4106556177139282,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148068189620972,0.3131256401538849,0.2999137938022613,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5522474050521851,0.0989797562360763,0.4628203809261322,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326071143150329,0.8766259551048279,0.8766259551048279,1.0,1.0,-2.1256823539733887,0.9528902769088744,1.1727919578552246,0.4669827818870544,0.823580801486969,0.823580801486969,0.0,112.0368194580078,98.0,54506.41796875,0.0,950.8583984375,1.0,279.6578369140625,283.42657470703125,300.584228515625,304.1771850585937,293.1499938964844,293.1499938964844,279.95001220703125,41132.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521848678588867,1.0,0.0,0.0,3.4529953002929688,3.4530184268951416,7.955825935823668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.296875,0.0,1361.1683349609375,1895.4371337890625,0.0,2044.38330078125,0.866587221622467,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7643664479255676,0.2556915283203125,0.2330909669399261,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660595417022705,0.3761191666126251,0.3590864241123199,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440914273262024,0.4059493541717529,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.815479576587677,0.3105353713035583,0.2972443699836731,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499461889266968,0.0969134718179702,0.4529433846473694,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.426855981349945,0.8765615820884705,0.8765615820884705,1.0,1.0,-2.0985944271087646,0.939769983291626,1.1588245630264282,0.4600463509559631,0.9026442170143129,0.9026442170143129,0.0,109.42850494384766,86.0,53536.21875,0.0,915.7512817382812,1.0,279.9413452148437,283.52606201171875,300.5912475585937,304.06378173828125,293.1499938964844,293.1499938964844,279.6499938964844,33898.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412962317466736,1.0,0.0,0.0,3.5723423957824707,3.5723652839660645,8.515290801369702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6982421875,0.0,1433.0838623046875,1895.4371337890625,0.0,1950.636962890625,0.8858547806739807,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7643664479255676,0.2556915283203125,0.2330909669399261,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660595417022705,0.3761191666126251,0.3590864241123199,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440914273262024,0.4059493541717529,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.815479576587677,0.3105353713035583,0.2972443699836731,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499461889266968,0.0969134718179702,0.4529433846473694,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.426855981349945,0.8765615820884705,0.8765615820884705,1.0,1.0,-2.0985944271087646,0.939769983291626,1.1588245630264282,0.4600463509559631,0.9026442170143129,0.9026442170143129,0.0,109.42850494384766,86.0,53536.21875,0.0,915.7512817382812,1.0,279.9413452148437,283.52606201171875,300.5912475585937,304.06378173828125,293.1499938964844,293.1499938964844,279.6499938964844,33898.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412962317466736,1.0,0.0,0.0,3.5723423957824707,3.5723652839660645,8.515290801369702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6982421875,0.0,1433.0838623046875,1895.4371337890625,0.0,1950.636962890625,0.8858547806739807,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662944197654724,0.254305362701416,0.2319683581590652,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683292269706726,0.374256432056427,0.3574530482292175,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423107385635376,0.4009495079517364,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.81749027967453,0.308988094329834,0.2958709597587585,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502097606658936,0.0958143174648284,0.4478806555271148,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.62359619140625,296.9928283691406,284.82916259765625,1.0,0.4227516055107116,0.8765293955802917,0.8765293955802917,1.0,1.0,-2.081554412841797,0.9315260648727416,1.1500282287597656,0.4556679725646972,0.7947193384170532,0.7947193384170532,0.0,107.00054931640624,86.0,53603.8125,0.0,891.27099609375,1.0,279.7000427246094,283.3814392089844,300.5999755859375,304.21893310546875,293.1499938964844,293.1499938964844,279.6499938964844,40344.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539522051811218,1.0,0.0,0.0,3.4814484119415283,3.481471538543701,8.087479841378808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4921875,0.0,1384.6143798828125,1895.4371337890625,0.0,2059.73974609375,0.8676134943962097,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685965895652771,0.2528368234634399,0.2305444031953811,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871150553226471,0.3723002970218658,0.3555067181587219,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.640965461730957,0.3949298858642578,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199583292007446,0.3073567450046539,0.2942337989807129,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508270859718323,0.0946777760982513,0.4423479735851288,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179345965385437,0.8766162991523743,0.8766162991523743,1.0,1.0,-2.061669111251831,0.9219251871109008,1.1397438049316406,0.4505505859851837,0.7978342771530151,0.7978342771530151,0.0,104.13125610351562,89.0,52759.27734375,0.0,863.0181884765625,1.0,279.65924072265625,283.4670104980469,300.59197998046875,304.0823059082031,293.1499938964844,293.1499938964844,279.95001220703125,41667.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436519265174866,1.0,0.0,0.0,3.310197591781616,3.3102195262908936,7.311410286092723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8515625,0.0,1225.4228515625,1895.4371337890625,0.0,1970.787841796875,0.8362496495246887,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7703384757041931,0.2507372796535492,0.2284052670001983,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732201457023621,0.36919105052948,0.3523143529891968,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6402766704559326,0.3886361718177795,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8217251896858215,0.304752767086029,0.2915435135364532,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494336485862732,0.0926976427435875,0.4326545000076294,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412198007106781,0.8767900466918945,0.8767900466918945,1.0,1.0,-2.032822608947754,0.908056378364563,1.1247663497924805,0.4429658055305481,0.8635027408599854,0.8635027408599854,0.0,100.96104431152344,92.0,51736.28125,0.0,826.3157958984375,1.0,279.9400634765625,283.55780029296875,300.5993957519531,303.9579772949219,293.1499938964844,293.1499938964844,280.25,34259.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312588691711426,1.0,0.0,0.0,3.4195361137390137,3.419557809829712,7.802390769029444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.625,0.0,1279.36328125,1895.4371337890625,0.0,1865.6290283203125,0.8519623875617981,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7703384757041931,0.2507372796535492,0.2284052670001983,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732201457023621,0.36919105052948,0.3523143529891968,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6402766704559326,0.3886361718177795,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8217251896858215,0.304752767086029,0.2915435135364532,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494336485862732,0.0926976427435875,0.4326545000076294,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412198007106781,0.8767900466918945,0.8767900466918945,1.0,1.0,-2.032822608947754,0.908056378364563,1.1247663497924805,0.4429658055305481,0.8635027408599854,0.8635027408599854,0.0,100.96104431152344,92.0,51736.28125,0.0,826.3157958984375,1.0,279.9400634765625,283.55780029296875,300.5993957519531,303.9579772949219,293.1499938964844,293.1499938964844,280.25,34259.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312588691711426,1.0,0.0,0.0,3.4195361137390137,3.419557809829712,7.802390769029444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.625,0.0,1279.36328125,1895.4371337890625,0.0,1865.6290283203125,0.8519623875617981,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697632908821106,0.2487466931343078,0.2265810072422027,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725477457046509,0.3662337064743042,0.3494787812232971,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392326354980469,0.3863899409770965,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211126327514648,0.3022873699665069,0.2891675531864166,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461848974227905,0.0908376649022102,0.4240584969520569,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085661470890045,0.8769637942314148,0.8769637942314148,1.0,1.0,-2.011348485946656,0.8977330923080444,1.1136153936386108,0.4373660087585449,0.9582690000534058,0.9582690000534058,0.0,99.55648040771484,95.0,50982.62109375,0.0,802.8424072265625,1.0,280.2411499023437,283.6271057128906,300.6063842773437,303.9118347167969,293.1499938964844,293.1499938964844,279.95001220703125,31050.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261566519737244,1.0,0.0,0.0,3.605966329574585,3.6059889793396,8.676341280988709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.166015625,0.0,1448.145751953125,1895.4371337890625,0.0,1822.97119140625,0.8913968205451965,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697632908821106,0.2487466931343078,0.2265810072422027,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725477457046509,0.3662337064743042,0.3494787812232971,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392326354980469,0.3863899409770965,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211126327514648,0.3022873699665069,0.2891675531864166,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461848974227905,0.0908376649022102,0.4240584969520569,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085661470890045,0.8769637942314148,0.8769637942314148,1.0,1.0,-2.011348485946656,0.8977330923080444,1.1136153936386108,0.4373660087585449,0.9582690000534058,0.9582690000534058,0.0,99.55648040771484,95.0,50982.62109375,0.0,802.8424072265625,1.0,280.2411499023437,283.6271057128906,300.6063842773437,303.9118347167969,293.1499938964844,293.1499938964844,279.95001220703125,31050.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261566519737244,1.0,0.0,0.0,3.605966329574585,3.6059889793396,8.676341280988709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.166015625,0.0,1448.145751953125,1895.4371337890625,0.0,1822.97119140625,0.8913968205451965,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659432291984558,0.2457051873207092,0.2241362780332565,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684648275375366,0.362238198518753,0.3460204601287842,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351580619812012,0.387944757938385,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174853324890137,0.2989222705364227,0.2862689793109894,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403505563735962,0.0886585339903831,0.414873331785202,284.87042236328125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506286621094,296.9912109375,284.87841796875,1.0,0.4063619077205658,0.8774629235267639,0.8774629235267639,1.0,1.0,-1.9916160106658936,0.888269305229187,1.1033467054367063,0.432288646697998,0.8173134922981262,0.8173134922981262,0.0,99.64694213867188,98.0,50797.67578125,0.0,786.3255615234375,1.0,279.9580078125,283.4959411621094,300.6053466796875,303.9715270996094,293.1499938964844,293.1499938964844,280.25,40968.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327665686607361,1.0,0.0,0.0,3.425184726715088,3.4252076148986816,7.828189154679421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.0634765625,0.0,1332.0277099609375,1895.4371337890625,0.0,1878.3072509765625,0.8597132563591003,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659432291984558,0.2457051873207092,0.2241362780332565,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684648275375366,0.362238198518753,0.3460204601287842,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351580619812012,0.387944757938385,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174853324890137,0.2989222705364227,0.2862689793109894,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403505563735962,0.0886585339903831,0.414873331785202,284.87042236328125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506286621094,296.9912109375,284.87841796875,1.0,0.4063619077205658,0.8774629235267639,0.8774629235267639,1.0,1.0,-1.9916160106658936,0.888269305229187,1.1033467054367063,0.432288646697998,0.8173134922981262,0.8173134922981262,0.0,99.64694213867188,98.0,50797.67578125,0.0,786.3255615234375,1.0,279.9580078125,283.4959411621094,300.6053466796875,303.9715270996094,293.1499938964844,293.1499938964844,280.25,40968.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327665686607361,1.0,0.0,0.0,3.425184726715088,3.4252076148986816,7.828189154679421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.0634765625,0.0,1332.0277099609375,1895.4371337890625,0.0,1878.3072509765625,0.8597132563591003,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7612594962120056,0.2434693723917007,0.2219544947147369,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632306456565857,0.3589756786823272,0.3427726328372955,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6307564973831177,0.3913380205631256,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126853108406067,0.2961277067661285,0.2834969758987427,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.5333961844444275,0.0865760296583175,0.4055220484733581,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051473140716553,0.8779621124267578,0.8779621124267578,1.0,1.0,-1.9746079444885247,0.880134105682373,1.0944738388061523,0.42787766456604,0.9076393842697144,0.9076393842697144,0.0,100.51482391357422,101.0,50067.89453125,0.0,774.954833984375,1.0,280.2411193847656,283.60797119140625,300.6109313964844,303.8614807128906,293.1499938964844,293.1499938964844,279.95001220703125,33339.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721162736415863,1.0,0.0,0.0,3.557161569595337,3.557184219360352,8.443072374575422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.8564453125,0.0,1412.91064453125,1895.4371337890625,0.0,1781.5989990234375,0.8821158409118652,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7612594962120056,0.2434693723917007,0.2219544947147369,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632306456565857,0.3589756786823272,0.3427726328372955,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6307564973831177,0.3913380205631256,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126853108406067,0.2961277067661285,0.2834969758987427,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.5333961844444275,0.0865760296583175,0.4055220484733581,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051473140716553,0.8779621124267578,0.8779621124267578,1.0,1.0,-1.9746079444885247,0.880134105682373,1.0944738388061523,0.42787766456604,0.9076393842697144,0.9076393842697144,0.0,100.51482391357422,101.0,50067.89453125,0.0,774.954833984375,1.0,280.2411193847656,283.60797119140625,300.6109313964844,303.8614807128906,293.1499938964844,293.1499938964844,279.95001220703125,33339.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721162736415863,1.0,0.0,0.0,3.557161569595337,3.557184219360352,8.443072374575422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.8564453125,0.0,1412.91064453125,1895.4371337890625,0.0,1781.5989990234375,0.8821158409118652,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586768865585327,0.2420778423547744,0.2209192961454391,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603174686431885,0.3570877909660339,0.3412108421325683,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276712417602539,0.3935579657554626,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099455237388611,0.2945254743099212,0.282168984413147,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297144055366516,0.085462599992752,0.4009386003017425,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208435058594,296.9895324707031,284.83465576171875,1.0,0.4048443436622619,0.8782116770744324,0.8782116770744324,1.0,1.0,-1.9670569896698,0.8765199184417725,1.090537190437317,0.4259450137615204,0.8038621544837952,0.8038621544837952,0.0,101.18090057373048,101.0,50401.6796875,0.0,770.8926391601562,1.0,280.0001525878906,283.4573669433594,300.619873046875,304.0296325683594,293.1499938964844,293.1499938964844,279.95001220703125,39257.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361084818840027,1.0,0.0,0.0,3.488730430603028,3.4887535572052,8.121348287204455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.84375,0.0,1384.340576171875,1895.4371337890625,0.0,1906.5250244140625,0.8685557842254639,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7554155588150024,0.2405699640512466,0.2196057885885238,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8567489385604858,0.35507932305336,0.3393647372722626,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240612864494324,0.3964143097400665,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8064993023872375,0.2928218841552734,0.2806095778942108,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255013704299927,0.0842759013175964,0.3959186375141144,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046566188335418,0.8783883452415466,0.8783883452415466,1.0,1.0,-1.9587920904159544,0.8725588321685791,1.086233139038086,0.4238181710243225,0.8033299446105957,0.8033299446105957,0.0,102.0818099975586,89.0,49812.6953125,0.0,767.0440673828125,1.0,279.9591979980469,283.5394897460937,300.6103210449219,303.908935546875,293.1499938964844,293.1499938964844,280.25,41238.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265613079071045,1.0,0.0,0.0,3.322230577468872,3.3222525119781494,7.364662337749905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.13916015625,0.0,1233.8419189453125,1895.4371337890625,0.0,1826.3404541015625,0.8384197950363159,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553801536560059,0.238362431526184,0.2174074798822403,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856805682182312,0.3518306314945221,0.3360841274261474,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618668258190155,0.3925027549266815,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064470887184143,0.2900295555591583,0.2777875661849975,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220195651054382,0.0820648893713951,0.385515034198761,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4893798828125,296.9862060546875,284.97479248046875,1.0,0.3991623222827911,0.8787416219711304,0.8787416219711304,1.0,1.0,-1.9316436052322388,0.859512209892273,1.0721313953399658,0.4169078469276428,0.8779277205467224,0.8779277205467224,0.0,99.9098892211914,77.0,48908.0546875,0.0,737.6637573242188,1.0,280.24029541015625,283.62554931640625,300.61492919921875,303.799072265625,293.1499938964844,293.1499938964844,280.54998779296875,33655.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149941921234131,1.0,0.0,0.0,3.456480026245117,3.4565017223358154,7.971892159730487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.47998046875,0.0,1311.7264404296875,1895.4371337890625,0.0,1731.0338134765625,0.8597002029418945,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553801536560059,0.238362431526184,0.2174074798822403,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856805682182312,0.3518306314945221,0.3360841274261474,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618668258190155,0.3925027549266815,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064470887184143,0.2900295555591583,0.2777875661849975,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220195651054382,0.0820648893713951,0.385515034198761,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4893798828125,296.9862060546875,284.97479248046875,1.0,0.3991623222827911,0.8787416219711304,0.8787416219711304,1.0,1.0,-1.9316436052322388,0.859512209892273,1.0721313953399658,0.4169078469276428,0.8779277205467224,0.8779277205467224,0.0,99.9098892211914,77.0,48908.0546875,0.0,737.6637573242188,1.0,280.24029541015625,283.62554931640625,300.61492919921875,303.799072265625,293.1499938964844,293.1499938964844,280.54998779296875,33655.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149941921234131,1.0,0.0,0.0,3.456480026245117,3.4565017223358154,7.971892159730487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.47998046875,0.0,1311.7264404296875,1895.4371337890625,0.0,1731.0338134765625,0.8597002029418945,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044343948364,0.0,0.2153576463460922,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623448014259338,0.0,0.3329542577266693,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813082873821258,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115688562393188,0.0,0.2750632166862488,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.522394061088562,0.0,0.3751993179321289,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8790948987007141,0.8790948987007141,1.0,1.0,-1.8963260650634768,0.8425728678703308,1.0537532567977903,0.4078372418880462,0.0,0.0,0.0,94.8210678100586,60.0,47825.6796875,0.0,693.1669311523438,0.0,280.54150390625,283.6904602050781,300.61798095703125,303.7352905273437,293.1499938964844,293.1499938964844,278.1499938964844,31068.16796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638908863067627,3.6389317512512207,8.835591529532394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.0753173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044343948364,0.0,0.2153576463460922,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623448014259338,0.0,0.3329542577266693,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813082873821258,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115688562393188,0.0,0.2750632166862488,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.522394061088562,0.0,0.3751993179321289,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8790948987007141,0.8790948987007141,1.0,1.0,-1.8963260650634768,0.8425728678703308,1.0537532567977903,0.4078372418880462,0.0,0.0,0.0,94.8210678100586,60.0,47825.6796875,0.0,693.1669311523438,0.0,280.54150390625,283.6904602050781,300.61798095703125,303.7352905273437,293.1499938964844,293.1499938964844,278.1499938964844,31068.16796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638908863067627,3.6389317512512207,8.835591529532394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.0753173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.1021275892853736,0.0,0.0011733232531696,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.3823007345199585,0.0,0.0012355715734884,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.3823007345199585,0.0,0.0009125916985794,297.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.3823007345199585,0.0,0.0012355691287666,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.0058609144762158,285.3518981933594,294.1499938964844,302.5296936035156,297.6171264648437,299.2959899902344,297.4028015136719,283.953369140625,0.0,0.0,0.6922258734703064,0.6922258734703064,1.0,1.0,-0.0125033659860491,0.0127884298563003,-0.0002850640739779,-0.0155670344829559,0.0,0.0,0.0,-0.0661040022969245,60.0,2729.948486328125,0.0,-1.0658705832611304e-05,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,3.0669616535305977e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.02186410145994e-13,7.02242734448855e-13,1.9206215653001373e-18,2.7400640784103203e-11,2.740059915073978e-11,4.163238735032056e-17,0.0,0.0,-0.0,0.0,0.0,4.778454882527895e-22,1.5268025429495626e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
