time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0008893855265341,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0013345127226784,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.001682695117779,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0011173544917255,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0018217955948784,285.3336181640625,294.1499938964844,302.51177978515625,297.618408203125,299.602783203125,298.05426025390625,283.48211669921875,0.0,0.0,0.5274569392204285,0.5274569392204285,1.0,1.0,-0.0061367368325591,0.0083947628736495,-0.0022580258082598,-0.0188979972153902,0.0,0.0,0.0,-0.0340557023882865,60.0,1386.6646728515625,0.0,-4.602210537996143e-06,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1044566214341805e-25,5.975562192481273e-25,6.57818320688971e-28,-2.045944391185597e-18,-2.044552866600129e-18,-1.3914183606132777e-21,0.0,0.0,-0.0,0.0,0.0,6.081635335169706e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.723087714519352e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001021447533275,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.501571235479787e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001022779397317,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0004872915160376,285.109375,294.1499938964844,302.4735717773437,297.6230773925781,299.7576599121094,299.56903076171875,283.1992492675781,0.0,0.0,0.1758189797401428,0.1758189797401428,1.0,1.0,-0.0010551577433943,0.000908616464585,0.0001465412933612,-0.0261588729918003,0.0,0.0,0.0,-0.0098739182576537,60.0,299.8663330078125,0.0,-7.330218210199746e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.659317393880017e-42,5.598187364977644e-42,3.099672203086496e-42,6.062882903708855e-21,2.9610862672444545e-21,3.1017964345160085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.723087714519352e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001021447533275,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.501571235479787e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001022779397317,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0004872915160376,285.109375,294.1499938964844,302.4735717773437,297.6230773925781,299.7576599121094,299.56903076171875,283.1992492675781,0.0,0.0,0.1758189797401428,0.1758189797401428,1.0,1.0,-0.0010551577433943,0.000908616464585,0.0001465412933612,-0.0261588729918003,0.0,0.0,0.0,-0.0098739182576537,60.0,299.8663330078125,0.0,-7.330218210199746e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.659317393880017e-42,5.598187364977644e-42,3.099672203086496e-42,6.062882903708855e-21,2.9610862672444545e-21,3.1017964345160085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.770012547960504e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0001028791957651,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.597908552270383e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0001028812475851,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0004880528722424,285.1070251464844,294.1499938964844,302.4544677734375,297.62628173828125,299.7860412597656,300.1703796386719,283.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414372663944,4.2216967699459935e-08,0.0010413951240479,-0.0270304474979639,0.0,0.0,0.0,-0.0101092448458075,60.0,147.06683349609375,0.0,-7.390257650286004e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.96407924915495e-21,2.9808469173758787e-21,2.9832321298306802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.7706877568271e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0001028904516715,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.599466334795579e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001028902406687,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0004880593623965,285.10455322265625,294.1499938964844,302.43536376953125,297.63006591796875,299.8106689453125,300.638671875,283.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411762632429,1.0679781503597496e-08,0.0010411655530333,-0.0270248763263225,0.0,0.0,0.0,-0.010106936097145,60.0,83.46814727783203,0.0,-7.391081879859487e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962420041168442e-21,2.9811783146867185e-21,2.981241928430116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.771737677510828e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001029016202664,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.600311073474586e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001029013437801,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004881111090071,285.099365234375,294.1499938964844,302.39715576171875,297.6390991210937,299.8586730957031,301.29638671875,283.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412860428914,1.069179500490236e-08,0.0010412753326818,-0.0270578674972057,0.0,0.0,0.0,-0.0101131945848464,60.0,45.30721282958984,0.0,-7.392642231707215e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962372785244776e-21,2.981187604312739e-21,2.9811851809320375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.771737677510828e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001029016202664,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.600311073474586e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001029013437801,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004881111090071,285.099365234375,294.1499938964844,302.39715576171875,297.6390991210937,299.8586730957031,301.29638671875,283.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412860428914,1.069179500490236e-08,0.0010412753326818,-0.0270578674972057,0.0,0.0,0.0,-0.0101131945848464,60.0,45.30721282958984,0.0,-7.392642231707215e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962372785244776e-21,2.981187604312739e-21,2.9811851809320375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.773213969310746e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001029171544359,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.601457764394581e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001029168852255,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.000488184945425,285.0963134765625,294.1499938964844,302.37579345703125,297.6449279785156,299.88482666015625,301.5408935546875,283.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222684606909,60.0,40.65227508544922,0.0,-7.394864098841938e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962374400831911e-21,2.981187200415955e-21,2.981187200415955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.774912905413656e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001029350460157,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.602779078297317e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001029347768053,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004882698412984,285.0938415527344,294.1499938964844,302.3590087890625,297.64990234375,299.90509033203125,301.6942138671875,283.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.07311874941729e-08,0.0010416121222078,-0.0271609909832477,0.0,0.0,0.0,-0.0101327234879136,60.0,38.66578674316406,0.0,-7.397425605404352e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962374400831911e-21,2.981187200415955e-21,2.981187200415955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.780863911146298e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001029977065627,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.607406587339938e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0001029974373523,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0004885671660304,285.0880126953125,294.1499938964844,302.3208923339844,297.66217041015625,299.94989013671875,301.93017578125,283.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422553168609,1.0805160322036045e-08,0.001042244490236,-0.027354622259736,0.0,0.0,0.0,-0.0101693952456116,60.0,36.6661262512207,0.0,-7.406413971011716e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981187200415955e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.780863911146298e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001029977065627,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.607406587339938e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0001029974373523,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0004885671660304,285.0880126953125,294.1499938964844,302.3208923339844,297.66217041015625,299.94989013671875,301.93017578125,283.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422553168609,1.0805160322036045e-08,0.001042244490236,-0.027354622259736,0.0,0.0,0.0,-0.0101693952456116,60.0,36.6661262512207,0.0,-7.406413971011716e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981187200415955e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.790348121896386e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001030975763569,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.614782225573435e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001030973144224,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004890410345979,285.0819702148437,294.1499938964844,302.2828369140625,297.6756591796875,299.9931945800781,302.065185546875,283.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,-0.0102278944104909,60.0,35.67097091674805,0.0,-7.420762671017658e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.790348121896386e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001030975763569,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.614782225573435e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001030973144224,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004890410345979,285.0819702148437,294.1499938964844,302.2828369140625,297.6756591796875,299.9931945800781,302.065185546875,283.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,-0.0102278944104909,60.0,35.67097091674805,0.0,-7.420762671017658e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.796740778256208e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001031648935168,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.619754615006968e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001031646315823,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0004893604200333,285.0788269042969,294.1499938964844,302.2638244628906,297.68280029296875,300.0142822265625,302.10662841796875,283.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439447360113,1.1002738276033597e-08,0.0010439336765557,-0.0278717838227748,0.0,0.0,0.0,-0.0102673405781388,60.0,35.313358306884766,0.0,-7.43044665796333e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.80431868811138e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0001032446889439,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.625648140674457e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0001032444270094,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004897390026599,285.07568359375,294.1499938964844,302.2448425292969,297.69012451171875,300.03497314453125,302.1355895996094,283.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447511449456,1.1097074370525206e-08,0.00104474008549,-0.0281187035143375,0.0,0.0,0.0,-0.0103141060099005,60.0,35.04949188232422,0.0,-7.441935423457835e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.82353012659587e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001034469896694,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.640589319635183e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001034467277349,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.000490698730573,285.0692138671875,294.1499938964844,302.2069091796875,297.7052307128906,300.0754089355469,302.1679077148437,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.13362901288383e-08,0.0010467856191098,-0.0287448111921548,0.0,0.0,0.0,-0.0104326959699392,60.0,34.43821334838867,0.0,-7.471107466017203e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.82353012659587e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001034469896694,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.640589319635183e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001034467277349,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.000490698730573,285.0692138671875,294.1499938964844,302.2069091796875,297.7052307128906,300.0754089355469,302.1679077148437,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.13362901288383e-08,0.0010467856191098,-0.0287448111921548,0.0,0.0,0.0,-0.0104326959699392,60.0,34.43821334838867,0.0,-7.471107466017203e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.849474736256524e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0001037201946019,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.660767732886598e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001037199399434,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004919947823509,285.0626220703125,294.1499938964844,302.1690979003906,297.7207336425781,300.1145935058594,302.17486572265625,283.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495599126443,1.1659410326103624e-08,0.0010495482711121,-0.0295904725790023,0.0,0.0,0.0,-0.0105928787961602,60.0,33.85425567626953,0.0,-7.510602273441691e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.849474736256524e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0001037201946019,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.660767732886598e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001037199399434,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004919947823509,285.0626220703125,294.1499938964844,302.1690979003906,297.7207336425781,300.1145935058594,302.17486572265625,283.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495599126443,1.1659410326103624e-08,0.0010495482711121,-0.0295904725790023,0.0,0.0,0.0,-0.0105928787961602,60.0,33.85425567626953,0.0,-7.510602273441691e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.887001215247436e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001041153591359,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.689954509260133e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0001041151044773,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004938693600706,285.0558776855469,294.1499938964844,302.1313781738281,297.73638916015625,300.1524658203125,302.1640319824219,283.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126844417537086e-08,0.0010535445762798,-0.0308137200772762,0.0,0.0,0.0,-0.0108246020972728,60.0,33.31894302368164,0.0,-7.567920334849988e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.887001215247436e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001041153591359,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.689954509260133e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0001041151044773,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004938693600706,285.0558776855469,294.1499938964844,302.1313781738281,297.73638916015625,300.1524658203125,302.1640319824219,283.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126844417537086e-08,0.0010535445762798,-0.0308137200772762,0.0,0.0,0.0,-0.0108246020972728,60.0,33.31894302368164,0.0,-7.567920334849988e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.945820784196258e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0001047347541316,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.735702092759311e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0001047344994731,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004968075663782,285.04901123046875,294.1499938964844,302.09375,297.7519226074219,300.18902587890625,302.1410827636719,284.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598222725093,1.2859613818250182e-08,0.0010598093504086,-0.0327310562133789,0.0,0.0,0.0,-0.0111878626048564,60.0,32.85504913330078,0.0,-7.658212552996704e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.945820784196258e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0001047347541316,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.735702092759311e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0001047344994731,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004968075663782,285.04901123046875,294.1499938964844,302.09375,297.7519226074219,300.18902587890625,302.1410827636719,284.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598222725093,1.2859613818250182e-08,0.0010598093504086,-0.0327310562133789,0.0,0.0,0.0,-0.0111878626048564,60.0,32.85504913330078,0.0,-7.658212552996704e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.986354416469112e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0001051615909091,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.767228089505807e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0001051613435265,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0004988323198631,285.0455627441406,294.1499938964844,302.0749816894531,297.7595520019531,300.20684814453125,302.12628173828125,284.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641401167958,1.336461430412328e-08,0.0010641268454492,-0.0340522155165672,0.0,0.0,0.0,-0.0114382086321711,60.0,32.657569885253906,0.0,-7.720750971884628e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001003335419227,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0001056565160979,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.803783228155226e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0001056562687153,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0005011800676584,285.04205322265625,294.1499938964844,302.0562744140625,297.7670593261719,300.22442626953125,302.1100769042969,284.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691452771425,1.3950188559874732e-08,0.0010691313073039,-0.0355839505791664,0.0,0.0,0.0,-0.0117284897714853,60.0,32.48078155517578,0.0,-7.793585155013717e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001015240413835,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001069101708708,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.896377792349085e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0001069099234882,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0005071268533356,285.03497314453125,294.1499938964844,302.0189208984375,297.7815856933594,300.2588195800781,302.073974609375,284.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818308219313,1.543351046962016e-08,0.0010818154551088,-0.0394628569483757,0.0,0.0,0.0,-0.0124638378620147,60.0,32.198814392089844,0.0,-7.97960879594939e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001015240413835,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001069101708708,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.896377792349085e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0001069099234882,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0005071268533356,285.03497314453125,294.1499938964844,302.0189208984375,297.7815856933594,300.2588195800781,302.073974609375,284.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818308219313,1.543351046962016e-08,0.0010818154551088,-0.0394628569483757,0.0,0.0,0.0,-0.0124638378620147,60.0,32.198814392089844,0.0,-7.97960879594939e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.000102455203887,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0001078907298506,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.968801946844906e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.000107890482468,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0005117782275192,285.0303955078125,294.1499938964844,301.9951171875,297.7904357910156,300.2803039550781,302.048828125,284.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917518520727,1.6593741491988112e-08,0.001091735321097,-0.042495671659708,0.0,0.0,0.0,-0.013039007782936,60.0,32.072940826416016,0.0,-8.12664069371749e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001030169660225,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0001084822870325,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,8.012494072318077e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001084820396499,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0005145843024365,285.0278015136719,294.1499938964844,301.9817199707031,297.79522705078125,300.2922668457031,302.0343322753906,284.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977369965985,1.7293706022769584e-08,0.0010977197671309,-0.0443248078227043,0.0,0.0,0.0,-0.0133860064670443,60.0,32.01576614379883,0.0,-8.21599357436753e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001047333207679,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001102896931115,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,8.145988249452785e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0001102894457289,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0005231578252278,285.0205383300781,294.1499938964844,301.9447021484375,297.8077087402344,300.32489013671875,301.9927978515625,284.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160240974277,1.9432366826777083e-08,0.0011160046560689,-0.0499107427895069,0.0,0.0,0.0,-0.0144462194293737,60.0,31.918107986450195,0.0,-8.492022374184671e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001047333207679,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001102896931115,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,8.145988249452785e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0001102894457289,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0005231578252278,285.0205383300781,294.1499938964844,301.9447021484375,297.8077087402344,300.32489013671875,301.9927978515625,284.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160240974277,1.9432366826777083e-08,0.0011160046560689,-0.0499107427895069,0.0,0.0,0.0,-0.0144462194293737,60.0,31.918107986450195,0.0,-8.492022374184671e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001065644682967,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001122179819503,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,8.288411481771618e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0001122177345678,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0005323048098944,285.0132141113281,294.1499938964844,301.9078369140625,297.8188171386719,300.3566589355469,301.9508056640625,284.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355349561199,2.1714123832339293e-08,0.00113551330287,-0.0558653622865676,0.0,0.0,0.0,-0.0155773721635341,60.0,31.88717269897461,0.0,-8.791541006303306e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001065644682967,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001122179819503,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,8.288411481771618e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0001122177345678,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0005323048098944,285.0132141113281,294.1499938964844,301.9078369140625,297.8188171386719,300.3566589355469,301.9508056640625,284.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355349561199,2.1714123832339293e-08,0.00113551330287,-0.0558653622865676,0.0,0.0,0.0,-0.0155773721635341,60.0,31.88717269897461,0.0,-8.791541006303306e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0001074798419722,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001131819226429,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,8.359607454622164e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.0001131816752604,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,0.0005368773126974,285.009521484375,294.1499938964844,301.8894958496094,297.82379150390625,300.3722229003906,301.929931640625,284.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452889302745,2.2854779402337044e-08,0.0011452661128714,-0.0588399432599544,0.0,0.0,0.0,-0.0161428395658731,60.0,31.88787269592285,0.0,-8.943214169221393e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001083730385289,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,0.0001141225002356,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,8.429078297922388e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0001141222455771,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0005413389881141,285.0057983398437,294.1499938964844,301.87115478515625,297.8283386230469,300.3875427246094,301.9092712402344,284.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548064649105,2.3967800188984256e-08,0.0011547824833542,-0.0617409795522689,0.0,0.0,0.0,-0.0166946072131395,60.0,31.89380073547364,0.0,-9.092461539239596e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,0.0001100225344998,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001158594968728,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,8.557372348150238e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001158592494903,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.000549578515347,284.99835205078125,294.1499938964844,301.8346862792969,297.8359680175781,300.4175720214844,301.8687438964844,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723816860467,2.6023277754916307e-08,0.0011723557254299,-0.0670944303274154,0.0,0.0,0.0,-0.0177135821431875,60.0,31.905664443969727,0.0,-9.371325404572417e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,0.0001100225344998,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001158594968728,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,8.557372348150238e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001158592494903,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.000549578515347,284.99835205078125,294.1499938964844,301.8346862792969,297.8359680175781,300.4175720214844,301.8687438964844,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723816860467,2.6023277754916307e-08,0.0011723557254299,-0.0670944303274154,0.0,0.0,0.0,-0.0177135821431875,60.0,31.905664443969727,0.0,-9.371325404572417e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0001113840990001,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0001172932898043,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,8.663271728437394e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0001172930424218,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0005563798476941,284.9909362792969,294.1499938964844,301.7984313964844,297.84149169921875,300.44659423828125,301.82940673828125,284.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186889829114,2.7719959660998945e-08,0.0011868620058521,-0.0715091675519943,0.0,0.0,0.0,-0.0185546912252903,60.0,31.929845809936523,0.0,-9.60468042876528e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0001113840990001,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0001172932898043,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,8.663271728437394e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0001172930424218,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0005563798476941,284.9909362792969,294.1499938964844,301.7984313964844,297.84149169921875,300.44659423828125,301.82940673828125,284.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186889829114,2.7719959660998945e-08,0.0011868620058521,-0.0715091675519943,0.0,0.0,0.0,-0.0185546912252903,60.0,31.929845809936523,0.0,-9.60468042876528e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
