time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,0.0001124122500186,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0001183759814011,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,8.743238868191838e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,0.0001183757340186,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0005615157424472,284.98358154296875,294.1499938964844,301.76239013671875,297.8446655273437,300.4745483398437,301.7911682128906,284.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978446273133,2.9001135715134296e-08,0.0011978156398981,-0.0748400762677192,0.0,0.0,0.0,-0.019189815968275,60.0,31.95699691772461,0.0,-9.782786491996377e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,0.0001124122500186,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0001183759814011,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,8.743238868191838e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,0.0001183757340186,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0005615157424472,284.98358154296875,294.1499938964844,301.76239013671875,297.8446655273437,300.4745483398437,301.7911682128906,284.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978446273133,2.9001135715134296e-08,0.0011978156398981,-0.0748400762677192,0.0,0.0,0.0,-0.019189815968275,60.0,31.95699691772461,0.0,-9.782786491996377e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001131033786805,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001191037736134,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,8.796992915449664e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001191035262309,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0005649680970236,284.9762878417969,294.1499938964844,301.7265930175781,297.84527587890625,300.5014953613281,301.7538146972656,284.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052089441567,2.9862295747307144e-08,0.001205179025419,-0.0770776346325874,0.0,0.0,0.0,-0.0196167305111885,60.0,31.92960548400879,0.0,-9.903421016588257e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001131033786805,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001191037736134,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,8.796992915449664e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001191035262309,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0005649680970236,284.9762878417969,294.1499938964844,301.7265930175781,297.84527587890625,300.5014953613281,301.7538146972656,284.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052089441567,2.9862295747307144e-08,0.001205179025419,-0.0770776346325874,0.0,0.0,0.0,-0.0196167305111885,60.0,31.92960548400879,0.0,-9.903421016588257e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001133421828853,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001193552379845,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,8.815565524855629e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,0.000119354990602,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0005661610048264,284.9726867675781,294.1499938964844,301.7087707519531,297.84454345703125,300.5144348144531,301.7355041503906,284.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015981775433829e-08,0.0012077221181243,-0.0778504237532615,0.0,0.0,0.0,-0.0197642184793949,60.0,31.889158248901367,0.0,-9.945269852096317e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,0.0001135409038397,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,0.0001195645018015,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,8.831021841615438e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001195642544189,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0005671537364833,284.9691467285156,294.1499938964844,301.6910400390625,297.8430480957031,300.52703857421875,301.7173156738281,284.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407388607045505e-08,0.0012098393635824,-0.0784933790564537,0.0,0.0,0.0,-0.0198869537562131,60.0,31.83853912353516,0.0,-9.980161053135816e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0001138624356826,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0001199030812131,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,8.856028580339625e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0001199028411065,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0005687599186785,284.9621887207031,294.1499938964844,301.6557312011719,297.8377990722656,300.5513000488281,301.68133544921875,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132944539189,3.080792509990715e-08,0.0012132636038586,-0.0795333608984947,0.0,0.0,0.0,-0.0200855117291212,60.0,31.71564483642578,0.0,-1.0036738018470714e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0001138624356826,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0001199030812131,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,8.856028580339625e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0001199028411065,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0005687599186785,284.9621887207031,294.1499938964844,301.6557312011719,297.8377990722656,300.5513000488281,301.68133544921875,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132944539189,3.080792509990715e-08,0.0012132636038586,-0.0795333608984947,0.0,0.0,0.0,-0.0200855117291212,60.0,31.71564483642578,0.0,-1.0036738018470714e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001140547392424,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001201055783894,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,8.870985038811341e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0001201053455588,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,0.0005697205779142,284.957275390625,294.1499938964844,301.6304626464844,297.8320007324219,300.5680236816406,301.6557006835937,284.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153430143371,3.1047456161559246e-08,0.0012153119314461,-0.0801551863551139,0.0,0.0,0.0,-0.0202042590826749,60.0,31.61515617370605,0.0,-1.0070648670534865e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001141199536505,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0001201742488774,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,8.876057108864188e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001201740160468,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,0.0005700463661924,284.95538330078125,294.1499938964844,301.6206970214844,297.8292541503906,300.5743713378906,301.6457824707031,284.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160375481471,3.1128678301683976e-08,0.0012160064652562,-0.0803660228848457,0.0,0.0,0.0,-0.0202445238828659,60.0,31.57400321960449,0.0,-1.008216088393965e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0001143139525083,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0001203785359393,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,8.89114526216872e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0001203783031087,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0005710155237466,284.94879150390625,294.1499938964844,301.5859375,297.8172302246094,300.59619140625,301.6105651855469,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181028723716,3.1370273489983453e-08,0.0012180715566501,-0.080993078649044,0.0,0.0,0.0,-0.0203642882406711,60.0,31.41714859008789,0.0,-1.0116441018226396e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0001143139525083,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0001203785359393,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,8.89114526216872e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0001203783031087,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0005710155237466,284.94879150390625,294.1499938964844,301.5859375,297.8172302246094,300.59619140625,301.6105651855469,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181028723716,3.1370273489983453e-08,0.0012180715566501,-0.080993078649044,0.0,0.0,0.0,-0.0203642882406711,60.0,31.41714859008789,0.0,-1.0116441018226396e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.000114455637231,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0001205277367262,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,8.902164699975401e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.0001205275038955,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,0.0005717233289033,284.94244384765625,294.1499938964844,301.5514831542969,297.8014221191406,300.61688232421875,301.57574462890625,284.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196114985272,3.1546672829563256e-08,0.001219579949975,-0.0814508646726608,0.0,0.0,0.0,-0.0204517394304275,60.0,31.24748039245605,0.0,-1.0141507544858541e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.000114455637231,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0001205277367262,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,8.902164699975401e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.0001205275038955,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,0.0005717233289033,284.94244384765625,294.1499938964844,301.5514831542969,297.8014221191406,300.61688232421875,301.57574462890625,284.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196114985272,3.1546672829563256e-08,0.001219579949975,-0.0814508646726608,0.0,0.0,0.0,-0.0204517394304275,60.0,31.24748039245605,0.0,-1.0141507544858541e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0001145073765655,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,0.0001205822118208,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,8.906188304536045e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0001205819862661,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.0005719818291254,284.9393310546875,294.1499938964844,301.53436279296875,297.79205322265625,300.62677001953125,301.5584411621094,284.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201615609228,3.161106221227783e-08,0.0012201298959553,-0.0816179513931274,0.0,0.0,0.0,-0.0204836558550596,60.0,31.15780067443848,0.0,-1.0150665019637017e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0001145448477473,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.000120621669339,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,8.909102325560525e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,0.0001206214437843,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,0.0005721690831705,284.936279296875,294.1499938964844,301.517333984375,297.7816467285156,300.6363830566406,301.5412292480469,284.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205600505694,3.165767026303001e-08,0.0012205283856019,-0.0817388966679573,0.0,0.0,0.0,-0.0205067601054906,60.0,31.06452751159668,0.0,-1.015729580444713e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001145765418186,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.0001206550368806,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,8.911565964808688e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001206548113259,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0005723274662159,284.9303894042969,294.1499938964844,301.4834899902344,297.7576599121094,300.6546630859375,301.50714111328125,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208963744342,3.169698103988594e-08,0.0012208645930513,-0.0818408951163292,0.0,0.0,0.0,-0.020526248961687,60.0,30.865657806396484,0.0,-1.0162890617948508e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001145765418186,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.0001206550368806,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,8.911565964808688e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001206548113259,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0005723274662159,284.9303894042969,294.1499938964844,301.4834899902344,297.7576599121094,300.6546630859375,301.50714111328125,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208963744342,3.169698103988594e-08,0.0012208645930513,-0.0818408951163292,0.0,0.0,0.0,-0.020526248961687,60.0,30.865657806396484,0.0,-1.0162890617948508e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0001145628048107,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0001206405650009,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,8.910497126635164e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0001206403394462,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0005722588975913,284.9247131347656,294.1499938964844,301.45001220703125,297.7292175292969,300.6719055175781,301.4734191894531,284.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207492254674,3.167967932427018e-08,0.0012207175604999,-0.0817959979176521,0.0,0.0,0.0,-0.0205176770687103,60.0,30.653409957885746,0.0,-1.0160427876826361e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0001145628048107,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0001206405650009,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,8.910497126635164e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0001206403394462,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0005722588975913,284.9247131347656,294.1499938964844,301.45001220703125,297.7292175292969,300.6719055175781,301.4734191894531,284.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207492254674,3.167967932427018e-08,0.0012207175604999,-0.0817959979176521,0.0,0.0,0.0,-0.0205176770687103,60.0,30.653409957885746,0.0,-1.0160427876826361e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0001145023634308,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0001205769149237,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,8.905795402824879e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.000120576696645,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0005719571490772,284.9193115234375,294.1499938964844,301.4175720214844,297.6993103027344,300.6880187988281,301.4404602050781,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201031204313,3.1604173500454635e-08,0.0012200714554637,-0.0816000774502754,0.0,0.0,0.0,-0.0204802434891462,60.0,30.42920112609864,0.0,-1.0149685181204404e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0001145023634308,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0001205769149237,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,8.905795402824879e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.000120576696645,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0005719571490772,284.9193115234375,294.1499938964844,301.4175720214844,297.6993103027344,300.6880187988281,301.4404602050781,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201031204313,3.1604173500454635e-08,0.0012200714554637,-0.0816000774502754,0.0,0.0,0.0,-0.0204802434891462,60.0,30.42920112609864,0.0,-1.0149685181204404e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0001144179113907,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0001204879736178,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,8.899225940695032e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0001204877553391,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.0005715353181585,284.9142150878906,294.1499938964844,301.38690185546875,297.6710205078125,300.7030334472656,301.4089050292969,285.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219201949425,3.149873961660887e-08,0.0012191705172881,-0.0813264697790145,0.0,0.0,0.0,-0.0204279776662588,60.0,30.203149795532227,0.0,-1.0134692729479869e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0001144179113907,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0001204879736178,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,8.899225940695032e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0001204877553391,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.0005715353181585,284.9142150878906,294.1499938964844,301.38690185546875,297.6710205078125,300.7030334472656,301.4089050292969,285.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219201949425,3.149873961660887e-08,0.0012191705172881,-0.0813264697790145,0.0,0.0,0.0,-0.0204279776662588,60.0,30.203149795532227,0.0,-1.0134692729479869e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.00011436654313,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,0.0001204338768729,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,8.895229984773323e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.0001204336658702,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0005712787969969,284.9117431640625,294.1499938964844,301.3721923828125,297.6574401855469,300.7101745605469,301.39373779296875,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186535168439,3.14346344509886e-08,0.001218622084707,-0.0811601132154464,0.0,0.0,0.0,-0.0203961972147226,60.0,30.09095573425293,0.0,-1.0125582861064689e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.000114309543278,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,0.0001203738502226,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,8.89079601620324e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0001203736392199,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0005709941033273,284.90936279296875,294.1499938964844,301.35791015625,297.6442565917969,300.7170715332031,301.37896728515625,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180453632026,3.136350557042533e-08,0.0012180140474811,-0.0809755101799964,0.0,0.0,0.0,-0.0203609354794025,60.0,29.979639053344727,0.0,-1.0115479653904913e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001141805478255,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.000120238008094,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,8.88076247065328e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0001202377970912,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0005703498609364,284.9048156738281,294.1499938964844,301.3305358886719,297.6190185546875,300.730224609375,301.3505249023437,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166699161753,3.120256764077568e-08,0.001216638716869,-0.0805578082799911,0.0,0.0,0.0,-0.0202811565250158,60.0,29.759567260742188,0.0,-1.0092638547121169e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001141805478255,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.000120238008094,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,8.88076247065328e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0001202377970912,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0005703498609364,284.9048156738281,294.1499938964844,301.3305358886719,297.6190185546875,300.730224609375,301.3505249023437,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166699161753,3.120256764077568e-08,0.001216638716869,-0.0805578082799911,0.0,0.0,0.0,-0.0202811565250158,60.0,29.759567260742188,0.0,-1.0092638547121169e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0001140629246947,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0001201141349156,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,8.871612953953445e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0001201139311888,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,0.0005697623710148,284.9013366699219,294.1499938964844,301.30975341796875,297.599853515625,300.7401123046875,301.32891845703125,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154153082519,3.105583701312753e-08,0.001215384225361,-0.0801769495010376,0.0,0.0,0.0,-0.020208416506648,60.0,29.58629035949707,0.0,-1.0071836697989057e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,0.0001140308886533,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0001200804035761,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,8.869121666066349e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.0001200801998493,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0005696023581549,284.9005126953125,294.1499938964844,301.3047180175781,297.59521484375,300.74249267578125,301.3236999511719,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150737456977,3.101587964238206e-08,0.0012150426628068,-0.0800732225179672,0.0,0.0,0.0,-0.0201886091381311,60.0,29.54348564147949,0.0,-1.006617509347052e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,0.0001138632942456,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0001199039106722,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,8.856085332809016e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001199037069454,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,0.0005687652737833,284.8965148925781,294.1499938964844,301.2803649902344,297.5727233886719,300.75396728515625,301.29840087890625,285.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286537677,3.0806841522235124e-08,0.0012132556876167,-0.0795305520296096,0.0,0.0,0.0,-0.0200849827378988,60.0,29.33148193359375,0.0,-1.003658454123979e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,0.0001138632942456,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0001199039106722,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,8.856085332809016e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001199037069454,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,0.0005687652737833,284.8965148925781,294.1499938964844,301.2803649902344,297.5727233886719,300.75396728515625,301.29840087890625,285.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286537677,3.0806841522235124e-08,0.0012132556876167,-0.0795305520296096,0.0,0.0,0.0,-0.0200849827378988,60.0,29.33148193359375,0.0,-1.003658454123979e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,0.0001136788996518,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0001197097299154,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,8.841742965159938e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001197095261886,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.0005678443121723,284.892822265625,294.1499938964844,301.25738525390625,297.55157470703125,300.7646789550781,301.2745666503906,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113202828913,3.057687081309268e-08,0.001211289782077,-0.0789334550499916,0.0,0.0,0.0,-0.0199709776788949,60.0,29.12358283996582,0.0,-1.0004080763792444e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,0.0001136788996518,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0001197097299154,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,8.841742965159938e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001197095261886,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.0005678443121723,284.892822265625,294.1499938964844,301.25738525390625,297.55157470703125,300.7646789550781,301.2745666503906,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113202828913,3.057687081309268e-08,0.001211289782077,-0.0789334550499916,0.0,0.0,0.0,-0.0199709776788949,60.0,29.12358283996582,0.0,-1.0004080763792444e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,0.0001135794300353,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,0.0001196049779537,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,8.834006439428777e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,0.0001196047887788,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0005673475097864,284.8910827636719,294.1499938964844,301.2464294433594,297.5414428710937,300.7696838378906,301.2632751464844,285.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102596228942,3.045282781499736e-08,0.0012102292384952,-0.0786113664507865,0.0,0.0,0.0,-0.0199094843119382,60.0,29.02156448364257,0.0,-9.986570859155108e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0001134770573116,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001194971773657,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,8.826043631415814e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0001194969809148,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,0.0005668361554853,284.8894348144531,294.1499938964844,301.2357482910156,297.5316162109375,300.7745056152344,301.2523193359375,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091676471754,3.0325161048949674e-08,0.0012091373791918,-0.0782798379659652,0.0,0.0,0.0,-0.0198461934924125,60.0,28.92057228088379,0.0,-9.968565706230949e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001132653051172,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0001192741765407,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,8.809572318568826e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0001192739873658,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0005657784640789,284.8863220214844,294.1499938964844,301.21539306640625,297.5128173828125,300.7838134765625,301.2309875488281,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069105869159,3.0061094946631783e-08,0.0012068805517628,-0.077594019472599,0.0,0.0,0.0,-0.01971529237926,60.0,28.720632553100582,0.0,-9.931373767813056e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001132653051172,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0001192741765407,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,8.809572318568826e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0001192739873658,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0005657784640789,284.8863220214844,294.1499938964844,301.21539306640625,297.5128173828125,300.7838134765625,301.2309875488281,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069105869159,3.0061094946631783e-08,0.0012068805517628,-0.077594019472599,0.0,0.0,0.0,-0.01971529237926,60.0,28.720632553100582,0.0,-9.931373767813056e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0001130380696849,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001190348848467,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,8.791898289928213e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0001190346956718,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0005646434728987,284.88348388671875,294.1499938964844,301.1961975097656,297.4951171875,300.79248046875,301.2110290527344,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204488100484,2.9777748267179053e-08,0.0012044582981616,-0.0768580064177513,0.0,0.0,0.0,-0.0195748265832662,60.0,28.52464485168457,0.0,-9.891544294760025e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
