time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0001130380696849,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001190348848467,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,8.791898289928213e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0001190346956718,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0005646434728987,284.88348388671875,294.1499938964844,301.1961975097656,297.4951171875,300.79248046875,301.2110290527344,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204488100484,2.9777748267179053e-08,0.0012044582981616,-0.0768580064177513,0.0,0.0,0.0,-0.0195748265832662,60.0,28.52464485168457,0.0,-9.891544294760025e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,0.0001127987561631,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,0.0001187828747788,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,8.773284207563847e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0001187826856039,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.0005634481785818,284.8809509277344,294.1499938964844,301.1781005859375,297.4784240722656,300.800537109375,301.1922607421875,285.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019368587061,2.9479350516226084e-08,0.0012019072892144,-0.0760827660560607,0.0,0.0,0.0,-0.0194269008934497,60.0,28.33260726928711,0.0,-9.849684801110925e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,0.0001127987561631,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,0.0001187828747788,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,8.773284207563847e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0001187826856039,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.0005634481785818,284.8809509277344,294.1499938964844,301.1781005859375,297.4784240722656,300.800537109375,301.1922607421875,285.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019368587061,2.9479350516226084e-08,0.0012019072892144,-0.0760827660560607,0.0,0.0,0.0,-0.0194269008934497,60.0,28.33260726928711,0.0,-9.849684801110925e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001125486014643,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0001185194341815,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,8.753826841711998e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0001185192522825,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,0.000562198634725,284.8786926269531,294.1499938964844,301.1610717773437,297.46270751953125,300.8080139160156,301.17462158203125,285.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992700165137,2.9167440018795787e-08,0.0011992407962679,-0.0752722769975662,0.0,0.0,0.0,-0.0192722771316766,60.0,28.14435577392578,0.0,-9.80602479216941e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001125486014643,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0001185194341815,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,8.753826841711998e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0001185192522825,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,0.000562198634725,284.8786926269531,294.1499938964844,301.1610717773437,297.46270751953125,300.8080139160156,301.17462158203125,285.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992700165137,2.9167440018795787e-08,0.0011992407962679,-0.0752722769975662,0.0,0.0,0.0,-0.0192722771316766,60.0,28.14435577392578,0.0,-9.80602479216941e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0001124179761973,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0001183818822028,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,8.743666694499552e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0001183817003038,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0005615461850538,284.87774658203125,294.1499938964844,301.15289306640625,297.4552001953125,300.8114929199219,301.1662902832031,285.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978771071881,2.900457651833221e-08,0.0011978481197729,-0.0748490169644355,0.0,0.0,0.0,-0.0191915389150381,60.0,28.05193328857422,0.0,-9.78326681888575e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0001122846733778,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0001182414998766,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,8.73329772730358e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,0.0001182413252536,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0005608803476206,284.8768310546875,294.1499938964844,301.1449890136719,297.4478759765625,300.8148498535156,301.1581420898437,285.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964552104473,2.8838371690653733e-08,0.0011964264558628,-0.0744170472025871,0.0,0.0,0.0,-0.0191091410815715,60.0,27.95998191833496,0.0,-9.760068309105918e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,0.0001120060624089,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0001179481041617,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,8.711627015145496e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0001179479295387,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,0.0005594887188635,284.8751220703125,294.1499938964844,301.1297912597656,297.43389892578125,300.8214111328125,301.1422424316406,285.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934885988011,2.8491013992493208e-08,0.0011934600770473,-0.0735141038894653,0.0,0.0,0.0,-0.0189369600266218,60.0,27.775909423828125,0.0,-9.711673953916032e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,0.0001120060624089,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0001179481041617,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,8.711627015145496e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0001179479295387,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,0.0005594887188635,284.8751220703125,294.1499938964844,301.1297912597656,297.43389892578125,300.8214111328125,301.1422424316406,285.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934885988011,2.8491013992493208e-08,0.0011934600770473,-0.0735141038894653,0.0,0.0,0.0,-0.0189369600266218,60.0,27.775909423828125,0.0,-9.711673953916032e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,0.0001117317442549,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0001176592340925,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,8.690290997037664e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0001176590594695,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,0.0005581185105256,284.8738708496094,294.1499938964844,301.1171264648437,297.4222106933594,300.8267822265625,301.1291198730469,285.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905634310096,2.8149027997415052e-08,0.001190535374917,-0.072624959051609,0.0,0.0,0.0,-0.0187674202024936,60.0,27.614147186279297,0.0,-9.66414575032104e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001116942512453,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001176197474705,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,8.6873747932259e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0001176195728476,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0005579312564805,284.8736877441406,294.1499938964844,301.1154479980469,297.420654296875,300.8274841308594,301.1273498535156,285.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901643592864,2.810228316718621e-08,0.0011901361867785,-0.0725034102797508,0.0,0.0,0.0,-0.0187442507594823,60.0,27.59208869934082,0.0,-9.657658495143553e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0001113494727178,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0001172566771856,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,8.660557796247303e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,0.0001172565098386,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.000556209066417,284.87255859375,294.1499938964844,301.1018371582031,297.4081115722656,300.8331604003906,301.1132507324219,285.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864911066368,2.7672475866324934e-08,0.0011864633997902,-0.0713856667280197,0.0,0.0,0.0,-0.0185311883687973,60.0,27.406814575195312,0.0,-9.598110040087705e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0001113494727178,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0001172566771856,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,8.660557796247303e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,0.0001172565098386,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.000556209066417,284.87255859375,294.1499938964844,301.1018371582031,297.4081115722656,300.8331604003906,301.1132507324219,285.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864911066368,2.7672475866324934e-08,0.0011864633997902,-0.0713856667280197,0.0,0.0,0.0,-0.0185311883687973,60.0,27.406814575195312,0.0,-9.598110040087705e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0001109721197281,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0001168593007605,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,8.631207310827449e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.0001168591334135,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.000554324244149,284.8716735839844,294.1499938964844,301.0888977050781,297.39617919921875,300.8384094238281,301.09991455078125,285.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.720207703532651e-08,0.0011824421817436,-0.0701620653271675,0.0,0.0,0.0,-0.0182979963719844,60.0,27.21968460083008,0.0,-9.533147959928101e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0001109721197281,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0001168593007605,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,8.631207310827449e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.0001168591334135,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.000554324244149,284.8716735839844,294.1499938964844,301.0888977050781,297.39617919921875,300.8384094238281,301.09991455078125,285.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.720207703532651e-08,0.0011824421817436,-0.0701620653271675,0.0,0.0,0.0,-0.0182979963719844,60.0,27.21968460083008,0.0,-9.533147959928101e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0001107738135033,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,0.000116650473501,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,8.615783735876903e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.000116650306154,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0005533336661756,284.871337890625,294.1499938964844,301.0826721191406,297.39044189453125,300.8409118652344,301.0934753417969,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803528759628,2.6954873888485054e-08,0.0011803259840235,-0.0695189163088798,0.0,0.0,0.0,-0.0181754361838102,60.0,27.12541007995605,0.0,-9.499098041487741e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0001105692208511,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.0001164350251201,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,8.599870488978922e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001164348577731,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0005523117142729,284.8710632324219,294.1499938964844,301.0765991210937,297.38482666015625,300.84332275390625,301.08721923828125,285.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781721841543,2.6699840560695524e-08,0.0011781454086303,-0.068855307996273,0.0,0.0,0.0,-0.0180490054190158,60.0,27.03066635131836,0.0,-9.464033468020717e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.000110149368993,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001159928870038,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,8.567213808419183e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0001159927269327,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,0.0005502145504578,284.8707275390625,294.1499938964844,301.0648193359375,297.3739624023437,300.84783935546875,301.0751647949219,285.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737004388123,2.6176490308671425e-08,0.0011736743617802,-0.067493237555027,0.0,0.0,0.0,-0.0177895780652761,60.0,26.84126853942871,0.0,-9.392278599307249e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.000110149368993,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001159928870038,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,8.567213808419183e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0001159927269327,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,0.0005502145504578,284.8707275390625,294.1499938964844,301.0648193359375,297.3739624023437,300.84783935546875,301.0751647949219,285.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737004388123,2.6176490308671425e-08,0.0011736743617802,-0.067493237555027,0.0,0.0,0.0,-0.0177895780652761,60.0,26.84126853942871,0.0,-9.392278599307249e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,0.0001097211206797,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0001155419231508,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.533905202057213e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001155417630798,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0005480754771269,284.8706359863281,294.1499938964844,301.0534973144531,297.363525390625,300.8520202636719,301.0635681152344,285.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691356776282,2.5642686196647453e-08,0.0011691100662574,-0.0661035925149917,0.0,0.0,0.0,-0.0175249502062797,60.0,26.65232276916504,0.0,-9.319372651361848e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,0.0001097211206797,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0001155419231508,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.533905202057213e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001155417630798,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0005480754771269,284.8706359863281,294.1499938964844,301.0534973144531,297.363525390625,300.8520202636719,301.0635681152344,285.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691356776282,2.5642686196647453e-08,0.0011691100662574,-0.0661035925149917,0.0,0.0,0.0,-0.0175249502062797,60.0,26.65232276916504,0.0,-9.319372651361848e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0001092986931325,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001150970783783,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,8.501049160258844e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0001150969255832,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0005459654494188,284.87078857421875,294.1499938964844,301.0425720214844,297.3534240722656,300.8559265136719,301.0523986816406,285.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646333150565,2.5116136725955585e-08,0.001164608169347,-0.0647324621677398,0.0,0.0,0.0,-0.0172639209777116,60.0,26.465896606445312,0.0,-9.247735732742512e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0001092986931325,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001150970783783,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,8.501049160258844e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0001150969255832,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0005459654494188,284.87078857421875,294.1499938964844,301.0425720214844,297.3534240722656,300.8559265136719,301.0523986816406,285.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646333150565,2.5116136725955585e-08,0.001164608169347,-0.0647324621677398,0.0,0.0,0.0,-0.0172639209777116,60.0,26.465896606445312,0.0,-9.247735732742512e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001088957505999,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0001146727518062,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,8.46970797283575e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0001146725990111,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0005439526867121,284.8711853027344,294.1499938964844,301.0319519042969,297.3436584472656,300.8594970703125,301.0416564941406,285.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603385210037,2.4613870053258324e-08,0.0011603139573708,-0.0634242296218872,0.0,0.0,0.0,-0.0170149262994527,60.0,26.284563064575195,0.0,-9.179658633229337e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001088957505999,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0001146727518062,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,8.46970797283575e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0001146725990111,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0005439526867121,284.8711853027344,294.1499938964844,301.0319519042969,297.3436584472656,300.8594970703125,301.0416564941406,285.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603385210037,2.4613870053258324e-08,0.0011603139573708,-0.0634242296218872,0.0,0.0,0.0,-0.0170149262994527,60.0,26.284563064575195,0.0,-9.179658633229337e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,0.0001087104683392,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0001144776397268,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,8.455297211185098e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0001144774869317,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0005430271849036,284.8715209960937,294.1499938964844,301.0267333984375,297.3388671875,300.8611145019531,301.03643798828125,285.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583606246858,2.4382913466070025e-08,0.0011583361774682,-0.0628225654363632,0.0,0.0,0.0,-0.0169004183262586,60.0,26.19772720336914,0.0,-9.148439517048248e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0001085394760593,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0001142975743277,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,8.441997488262132e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0001142974288086,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.000542173103895,284.8719787597656,294.1499938964844,301.0216064453125,297.3341064453125,300.8626403808594,301.0312805175781,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565396562218,2.4169773737980904e-08,0.0011565154418349,-0.0622672475874424,0.0,0.0,0.0,-0.0167947635054588,60.0,26.114702224731445,0.0,-9.119676036561941e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0001082163071259,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0001139572632382,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,8.416861965088174e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0001139571177191,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0005405588890425,284.8729553222656,294.1499938964844,301.01141357421875,297.32470703125,300.86553955078125,301.0210266113281,285.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530952760949,2.3766942192082752e-08,0.0011530715273693,-0.0612175576388835,0.0,0.0,0.0,-0.0165950674563646,60.0,25.95296859741211,0.0,-9.065436046284958e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0001082163071259,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0001139572632382,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,8.416861965088174e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0001139571177191,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0005405588890425,284.8729553222656,294.1499938964844,301.01141357421875,297.32470703125,300.86553955078125,301.0210266113281,285.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530952760949,2.3766942192082752e-08,0.0011530715273693,-0.0612175576388835,0.0,0.0,0.0,-0.0165950674563646,60.0,25.95296859741211,0.0,-9.065436046284958e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001079530993592,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0001136800856329,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,8.396388875553384e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0001136799401137,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0005392441526055,284.8741760253906,294.1499938964844,301.0017395019531,297.3157958984375,300.8680419921875,301.0113220214844,285.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502902489155,2.343883309663397e-08,0.0011502668494358,-0.0603624284267425,0.0,0.0,0.0,-0.0164324138313531,60.0,25.808250427246094,0.0,-9.021376712325948e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001079443463822,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0001136708669946,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,8.395708573516458e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0001136707214755,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0005392004386521,284.87420654296875,294.1499938964844,301.0013427734375,297.3154296875,300.8681335449219,301.01092529296875,285.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501968838274,2.342792271292637e-08,0.0011501734843477,-0.060333989560604,0.0,0.0,0.0,-0.0164270047098398,60.0,25.80267143249512,0.0,-9.01991299429028e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0001077315755537,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0001134468038799,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,8.379158680327237e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001134466583607,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.0005381376831792,284.875732421875,294.1499938964844,300.9913024902344,297.30615234375,300.8704528808594,301.0008850097656,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479292297735,2.3162668227882932e-08,0.0011479061795398,-0.0596425831317901,0.0,0.0,0.0,-0.0162955112755298,60.0,25.6651554107666,0.0,-8.98437519936124e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0001077315755537,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0001134468038799,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,8.379158680327237e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001134466583607,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.0005381376831792,284.875732421875,294.1499938964844,300.9913024902344,297.30615234375,300.8704528808594,301.0008850097656,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479292297735,2.3162668227882932e-08,0.0011479061795398,-0.0596425831317901,0.0,0.0,0.0,-0.0162955112755298,60.0,25.6651554107666,0.0,-8.98437519936124e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0001075868349289,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.0001132943798438,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,8.36790059111081e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001132942416006,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.0005374147440306,284.87750244140625,294.1499938964844,300.981201171875,297.2968444824219,300.8725280761719,300.9908142089844,285.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463863775134,2.2982195702070385e-08,0.0011463633272796,-0.0591721124947071,0.0,0.0,0.0,-0.016206044703722,60.0,25.541820526123047,0.0,-8.960236641541999e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0001075868349289,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.0001132943798438,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,8.36790059111081e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001132942416006,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.0005374147440306,284.87750244140625,294.1499938964844,300.981201171875,297.2968444824219,300.8725280761719,300.9908142089844,285.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463863775134,2.2982195702070385e-08,0.0011463633272796,-0.0591721124947071,0.0,0.0,0.0,-0.016206044703722,60.0,25.541820526123047,0.0,-8.960236641541999e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001075173568096,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.00011322122009,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,8.362496737390757e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,0.0001132210818468,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0005370677099563,284.87841796875,294.1499938964844,300.97613525390625,297.29217529296875,300.8735046386719,300.9857788085937,285.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456467909738,2.2895569884440192e-08,0.0011456239735707,-0.0589462742209434,0.0,0.0,0.0,-0.0161631070077419,60.0,25.481889724731445,0.0,-8.94866118983373e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.0001074806932592,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0001131826065829,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,8.359644562005997e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,0.0001131824683398,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.000536884588655,284.8793640136719,294.1499938964844,300.97100830078125,297.2874450683594,300.87451171875,300.98077392578125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145253656432,2.284982336675512e-08,0.0011452307226136,-0.0588270090520381,0.0,0.0,0.0,-0.0161404181271791,60.0,25.423768997192383,0.0,-8.94255123284893e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,0.0001074893662007,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,0.0001131917379098,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,8.360319043276832e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,0.0001131915996666,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0005369279533624,284.8814392089844,294.1499938964844,300.96063232421875,297.27789306640625,300.8761901855469,300.9705505371094,285.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453430633991,2.2860529469426183e-08,0.0011453202459961,-0.0588549226522445,0.0,0.0,0.0,-0.0161457154899835,60.0,25.32766914367676,0.0,-8.943981555376015e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,0.0001074893662007,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,0.0001131917379098,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,8.360319043276832e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,0.0001131915996666,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0005369279533624,284.8814392089844,294.1499938964844,300.96063232421875,297.27789306640625,300.8761901855469,300.9705505371094,285.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453430633991,2.2860529469426183e-08,0.0011453202459961,-0.0588549226522445,0.0,0.0,0.0,-0.0161457154899835,60.0,25.32766914367676,0.0,-8.943981555376015e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
