time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001075785912689,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001132856923504,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,8.367258124053478e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,0.0001132855613832,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0005373737076297,284.8837890625,294.1499938964844,300.95001220703125,297.2680969238281,300.877685546875,300.960205078125,285.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462923139333,2.29716192734486e-08,0.0011462693801149,-0.0591445416212081,0.0,0.0,0.0,-0.0162007827311754,60.0,25.249311447143555,0.0,-8.95882337204057e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001075785912689,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001132856923504,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,8.367258124053478e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,0.0001132855613832,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0005373737076297,284.8837890625,294.1499938964844,300.95001220703125,297.2680969238281,300.877685546875,300.960205078125,285.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462923139333,2.29716192734486e-08,0.0011462693801149,-0.0591445416212081,0.0,0.0,0.0,-0.0162007827311754,60.0,25.249311447143555,0.0,-8.95882337204057e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,0.0001077348497346,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0001134502308559,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,8.379411156056449e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0001134500998887,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0005381543305702,284.886474609375,294.1499938964844,300.9402770996094,297.2591247558594,300.8788146972656,300.950439453125,285.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479568202048,2.3166240481486973e-08,0.0011479336535558,-0.0596518963575363,0.0,0.0,0.0,-0.0162972658872604,60.0,25.192386627197266,0.0,-8.984854105165142e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,0.0001077348497346,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0001134502308559,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,8.379411156056449e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0001134500998887,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0005381543305702,284.886474609375,294.1499938964844,300.9402770996094,297.2591247558594,300.8788146972656,300.950439453125,285.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479568202048,2.3166240481486973e-08,0.0011479336535558,-0.0596518963575363,0.0,0.0,0.0,-0.0162972658872604,60.0,25.192386627197266,0.0,-8.984854105165142e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001079074354493,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0001136319697252,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,8.392833842663094e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,0.000113631838758,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.000539016444236,284.8892822265625,294.1499938964844,300.9326477050781,297.2520751953125,300.8798828125,300.9415283203125,285.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497944360598,2.3381211633477506e-08,0.0011497710365802,-0.06021224334836,0.0,0.0,0.0,-0.0164038334041833,60.0,25.14305877685547,0.0,-9.01365027061729e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001079074354493,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0001136319697252,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,8.392833842663094e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,0.000113631838758,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.000539016444236,284.8892822265625,294.1499938964844,300.9326477050781,297.2520751953125,300.8798828125,300.9415283203125,285.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497944360598,2.3381211633477506e-08,0.0011497710365802,-0.06021224334836,0.0,0.0,0.0,-0.0164038334041833,60.0,25.14305877685547,0.0,-9.01365027061729e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.000108005500806,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.0001137352373916,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,8.400461229030043e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0001137351137003,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0005395063199102,284.89080810546875,294.1499938964844,300.9295349121094,297.24920654296875,300.88037109375,300.9377746582031,285.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508401948958,2.35033734696799e-08,0.0011508166790008,-0.0605306476354599,0.0,0.0,0.0,-0.0164643991738557,60.0,25.123838424682617,0.0,-9.030034675561185e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0001081072623492,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0001138423976954,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,8.408376015722752e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.0001138422740041,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0005400147056207,284.8923645019531,294.1499938964844,300.9268798828125,297.24676513671875,300.8808288574219,300.9342956542969,285.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519242543727,2.363013607009634e-08,0.0011519006220623,-0.0608610250055789,0.0,0.0,0.0,-0.0165272410959005,60.0,25.10673713684082,0.0,-9.047052174082637e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001083216775441,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,0.000114068185212,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,8.425051782978699e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,0.0001140680542448,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.0005410857847891,284.8956298828125,294.1499938964844,300.9228820800781,297.2431030273437,300.88165283203125,300.9283752441406,285.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542063439264,2.38972308608254e-08,0.0011541824787855,-0.061557088047266,0.0,0.0,0.0,-0.0166596416383981,60.0,25.07823944091797,0.0,-9.082961582862481e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001083216775441,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,0.000114068185212,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,8.425051782978699e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,0.0001140680542448,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.0005410857847891,284.8956298828125,294.1499938964844,300.9228820800781,297.2431030273437,300.88165283203125,300.9283752441406,285.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542063439264,2.38972308608254e-08,0.0011541824787855,-0.061557088047266,0.0,0.0,0.0,-0.0166596416383981,60.0,25.07823944091797,0.0,-9.082961582862481e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,0.000108558422653,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001143174886237,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,8.443465048912913e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0001143173649325,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,0.0005422683898359,284.8992004394531,294.1499938964844,300.9205017089844,297.24090576171875,300.8824462890625,300.9248046875,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567289475351,2.4192164715941544e-08,0.0011567047331482,-0.0623255893588066,0.0,0.0,0.0,-0.0168058536946773,60.0,25.061901092529297,0.0,-9.122695843188924e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,0.000108558422653,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001143174886237,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,8.443465048912913e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0001143173649325,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,0.0005422683898359,284.8992004394531,294.1499938964844,300.9205017089844,297.24090576171875,300.8824462890625,300.9248046875,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567289475351,2.4192164715941544e-08,0.0011567047331482,-0.0623255893588066,0.0,0.0,0.0,-0.0168058536946773,60.0,25.061901092529297,0.0,-9.122695843188924e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0001088004719349,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,0.000114572365419,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,8.462290861643851e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0001145722417277,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0005434775375761,284.9029846191406,294.1499938964844,300.9195861816406,297.24005126953125,300.8831787109375,300.9224853515625,285.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159306615591,2.4493697736716058e-08,0.0011592821683734,-0.0631111785769462,0.0,0.0,0.0,-0.0169553309679031,60.0,25.051761627197266,0.0,-9.163408520862505e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0001088004719349,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,0.000114572365419,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,8.462290861643851e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0001145722417277,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0005434775375761,284.9029846191406,294.1499938964844,300.9195861816406,297.24005126953125,300.8831787109375,300.9224853515625,285.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159306615591,2.4493697736716058e-08,0.0011592821683734,-0.0631111785769462,0.0,0.0,0.0,-0.0169553309679031,60.0,25.051761627197266,0.0,-9.163408520862505e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,0.0001090498917619,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001148350129369,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,8.481689292239025e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0001148348965216,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,0.0005447234725579,284.9070129394531,294.1499938964844,300.91998291015625,297.2403869628906,300.8839416503906,300.9215087890625,285.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619636788964,2.4804423404134468e-08,0.0011619388824328,-0.0639206022024154,0.0,0.0,0.0,-0.0171093698590993,60.0,25.04805374145508,0.0,-9.205457018879316e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,0.0001090498917619,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001148350129369,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,8.481689292239025e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0001148348965216,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,0.0005447234725579,284.9070129394531,294.1499938964844,300.91998291015625,297.2403869628906,300.8839416503906,300.9215087890625,285.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619636788964,2.4804423404134468e-08,0.0011619388824328,-0.0639206022024154,0.0,0.0,0.0,-0.0171093698590993,60.0,25.04805374145508,0.0,-9.205457018879316e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0001091764279408,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0001149682648247,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,8.491531480103731e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,0.0001149681484093,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,0.0005453555495478,284.9091491699219,294.1499938964844,300.9206237792969,297.2409973144531,300.88433837890625,300.9217224121094,285.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.4962069744560722e-08,0.0011632867390289,-0.0643312111496925,0.0,0.0,0.0,-0.0171875208616256,60.0,25.04897689819336,0.0,-9.226827302200037e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,0.0001093026439775,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.0001151011747424,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,8.501348202116787e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0001151010583271,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0005459860549308,284.9113464355469,294.1499938964844,300.9215393066406,297.2418212890625,300.8847351074219,300.92218017578125,285.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646562488749,2.51193110756276e-08,0.0011646311031654,-0.0647407323122024,0.0,0.0,0.0,-0.0172654725611209,60.0,25.050704956054688,0.0,-9.24816703218312e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,0.0001095543193514,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0001153662014985,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,8.520921983290464e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,0.0001153660778072,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,0.0005472432821989,284.9158020019531,294.1499938964844,300.9241027832031,297.24420166015625,300.88555908203125,300.9235534667969,285.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673371773213,2.5432850492279613e-08,0.0011673117987811,-0.0655572265386581,0.0,0.0,0.0,-0.0174209047108888,60.0,25.05581855773925,0.0,-9.290791780358633e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,0.0001095543193514,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0001153662014985,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,8.520921983290464e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,0.0001153660778072,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,0.0005472432821989,284.9158020019531,294.1499938964844,300.9241027832031,297.24420166015625,300.88555908203125,300.9235534667969,285.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673371773213,2.5432850492279613e-08,0.0011673117987811,-0.0655572265386581,0.0,0.0,0.0,-0.0174209047108888,60.0,25.05581855773925,0.0,-9.290791780358633e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0001097996282624,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0001156245125457,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,8.540000999346375e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,0.0001156243961304,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0005484686698764,284.9205322265625,294.1499938964844,300.9275207519531,297.24737548828125,300.8864440917969,300.9261169433594,286.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169950235635,2.573845669928687e-08,0.0011699245078489,-0.066352941095829,0.0,0.0,0.0,-0.0175724048167467,60.0,25.06417465209961,0.0,-9.332433137387852e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0001097996282624,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0001156245125457,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,8.540000999346375e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,0.0001156243961304,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0005484686698764,284.9205322265625,294.1499938964844,300.9275207519531,297.24737548828125,300.8864440917969,300.9261169433594,286.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169950235635,2.573845669928687e-08,0.0011699245078489,-0.066352941095829,0.0,0.0,0.0,-0.0175724048167467,60.0,25.06417465209961,0.0,-9.332433137387852e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,0.0001100386070902,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0001158761733677,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,8.558588160667568e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,0.0001158760569524,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0005496624507941,284.92547607421875,294.1499938964844,300.93170166015625,297.2511901855469,300.88739013671875,300.929443359375,286.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724963551387,2.6036182987354564e-08,0.0011724702781066,-0.0671280175447464,0.0,0.0,0.0,-0.0177200008183717,60.0,25.07412338256836,0.0,-9.373088971642576e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,0.0001100386070902,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0001158761733677,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,8.558588160667568e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,0.0001158760569524,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0005496624507941,284.92547607421875,294.1499938964844,300.93170166015625,297.2511901855469,300.88739013671875,300.929443359375,286.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724963551387,2.6036182987354564e-08,0.0011724702781066,-0.0671280175447464,0.0,0.0,0.0,-0.0177200008183717,60.0,25.07412338256836,0.0,-9.373088971642576e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0001102615933632,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0001161109903478,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,8.575931133236736e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0001161108739324,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.000550776370801,284.9306945800781,294.1499938964844,300.9364013671875,297.25555419921875,300.8884582519531,300.9336242675781,286.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748712277039,2.631398210439784e-08,0.0011748449178412,-0.067851111292839,0.0,0.0,0.0,-0.017857713624835,60.0,25.08493423461914,0.0,-9.411103718548477e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0001102615933632,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0001161109903478,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,8.575931133236736e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0001161108739324,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.000550776370801,284.9306945800781,294.1499938964844,300.9364013671875,297.25555419921875,300.8884582519531,300.9336242675781,286.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748712277039,2.631398210439784e-08,0.0011748449178412,-0.067851111292839,0.0,0.0,0.0,-0.017857713624835,60.0,25.08493423461914,0.0,-9.411103718548477e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0001103718605008,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0001162270928034,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,8.584507304476574e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.000116226983664,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,0.0005513271898962,284.933349609375,294.1499938964844,300.9389343261719,297.25787353515625,300.8890075683594,300.9358215332031,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760451598092,2.6451344226074983e-08,0.0011760187335312,-0.0682086199522018,0.0,0.0,0.0,-0.0179258063435554,60.0,25.090347290039062,0.0,-9.429929548332441e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001104749317164,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001163356428151,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,8.592523954575881e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0001163355263997,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.0005518420948646,284.93609619140625,294.1499938964844,300.9415588378906,297.2602844238281,300.8895874023437,300.938232421875,286.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771431891247,2.6579755285638385e-08,0.001177116530016,-0.0685428082942962,0.0,0.0,0.0,-0.0179894641041755,60.0,25.09547233581543,0.0,-9.447545323837404e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0001106770141632,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0001165484354714,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,8.608240750618279e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0001165483190561,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0005528515321202,284.941650390625,294.1499938964844,300.9469909667969,297.2652893066406,300.89080810546875,300.9431457519531,286.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792976874858,2.6831495247847683e-08,0.0011792707955464,-0.0691978931427002,0.0,0.0,0.0,-0.0181142706423997,60.0,25.1054630279541,0.0,-9.482126728244113e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0001106770141632,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0001165484354714,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,8.608240750618279e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0001165483190561,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0005528515321202,284.941650390625,294.1499938964844,300.9469909667969,297.2652893066406,300.89080810546875,300.9431457519531,286.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792976874858,2.6831495247847683e-08,0.0011792707955464,-0.0691978931427002,0.0,0.0,0.0,-0.0181142706423997,60.0,25.1054630279541,0.0,-9.482126728244113e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0001108490832848,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0001167296286439,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,8.621623419458047e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,0.0001167295195045,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0005537110846489,284.9475402832031,294.1499938964844,300.9525146484375,297.2704162597656,300.89215087890625,300.94842529296875,286.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811289004981,2.7045841122230744e-08,0.0011811018921434,-0.0697555989027023,0.0,0.0,0.0,-0.0182205215096473,60.0,25.11251449584961,0.0,-9.511621357205513e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0001108490832848,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0001167296286439,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,8.621623419458047e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,0.0001167295195045,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0005537110846489,284.9475402832031,294.1499938964844,300.9525146484375,297.2704162597656,300.89215087890625,300.94842529296875,286.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811289004981,2.7045841122230744e-08,0.0011811018921434,-0.0697555989027023,0.0,0.0,0.0,-0.0182205215096473,60.0,25.11251449584961,0.0,-9.511621357205513e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.0001110182638512,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.000116907787742,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,8.634781988803297e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0001169076713267,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0005545562598854,284.9536437988281,294.1499938964844,300.9580383300781,297.2755126953125,300.8935546875,300.95361328125,286.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829335708171,2.7256595203084544e-08,0.0011829063296318,-0.0703038945794105,0.0,0.0,0.0,-0.018325014039874,60.0,25.11829948425293,0.0,-9.540666212615181e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.0001110182638512,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.000116907787742,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,8.634781988803297e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0001169076713267,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0005545562598854,284.9536437988281,294.1499938964844,300.9580383300781,297.2755126953125,300.8935546875,300.95361328125,286.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829335708171,2.7256595203084544e-08,0.0011829063296318,-0.0703038945794105,0.0,0.0,0.0,-0.018325014039874,60.0,25.11829948425293,0.0,-9.540666212615181e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,0.0001111730598495,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001170707910205,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,8.646821515867487e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0001170706818811,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,0.0005553295486606,284.9598388671875,294.1499938964844,300.9634094238281,297.28045654296875,300.89501953125,300.9590148925781,286.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845810804516,2.7449422290715123e-08,0.0011845536064356,-0.0708054974675178,0.0,0.0,0.0,-0.018420597538352,60.0,25.12296867370605,0.0,-9.567278880240337e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,0.0001111730598495,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001170707910205,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,8.646821515867487e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0001170706818811,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,0.0005553295486606,284.9598388671875,294.1499938964844,300.9634094238281,297.28045654296875,300.89501953125,300.9590148925781,286.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845810804516,2.7449422290715123e-08,0.0011845536064356,-0.0708054974675178,0.0,0.0,0.0,-0.018420597538352,60.0,25.12296867370605,0.0,-9.567278880240337e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,0.0001112380996346,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,0.0001171392796095,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,8.651879761600867e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0001171391704701,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0005556544638238,284.963134765625,294.1499938964844,300.9659729003906,297.2828063964844,300.89581298828125,300.9615173339844,286.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852728202939,2.753043126801913e-08,0.0011852452298626,-0.07101621478796,0.0,0.0,0.0,-0.0184607524424791,60.0,25.12281036376953,0.0,-9.578470638871297e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,0.0001113069884013,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0001172118209069,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,8.657237776787952e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,0.0001172117117675,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0005559985875152,284.96636962890625,294.1499938964844,300.96844482421875,297.2850952148437,300.8966064453125,300.9640808105469,286.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860054219141,2.7616236408789522e-08,0.0011859778314828,-0.0712393969297409,0.0,0.0,0.0,-0.0185032840818166,60.0,25.123291015625,0.0,-9.590332439302077e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0001114349943236,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001173466080217,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,8.667192741995677e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0001173465061583,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0005566379986703,284.9729919433594,294.1499938964844,300.9730224609375,297.289306640625,300.8982238769531,300.9688720703125,286.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873699259012,2.777567154055305e-08,0.0011873421026393,-0.0716540589928627,0.0,0.0,0.0,-0.0185823272913694,60.0,25.121925354003903,0.0,-9.61239052799101e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
