time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0001114349943236,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001173466080217,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,8.667192741995677e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0001173465061583,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0005566379986703,284.9729919433594,294.1499938964844,300.9730224609375,297.289306640625,300.8982238769531,300.9688720703125,286.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873699259012,2.777567154055305e-08,0.0011873421026393,-0.0716540589928627,0.0,0.0,0.0,-0.0185823272913694,60.0,25.121925354003903,0.0,-9.61239052799101e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0001115526611101,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0001174705248558,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,8.676345169078559e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001174704157165,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0005572258378379,284.9799194335937,294.1499938964844,300.9769592285156,297.2929382324219,300.8998718261719,300.9729919433594,286.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886224383488,2.7922235190658284e-08,0.0011885944986715,-0.0720352157950401,0.0,0.0,0.0,-0.0186549816280603,60.0,25.11718940734864,0.0,-9.632691444494412e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0001115526611101,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0001174705248558,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,8.676345169078559e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001174704157165,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0005572258378379,284.9799194335937,294.1499938964844,300.9769592285156,297.2929382324219,300.8998718261719,300.9729919433594,286.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886224383488,2.7922235190658284e-08,0.0011885944986715,-0.0720352157950401,0.0,0.0,0.0,-0.0186549816280603,60.0,25.11718940734864,0.0,-9.632691444494412e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001116674684453,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0001175914148916,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,8.685273496666923e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0001175913130282,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0005577993579208,284.9869079589844,294.1499938964844,300.98016357421875,297.2958679199219,300.90155029296875,300.9767761230469,286.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898458469659,2.8065224810802647e-08,0.0011898177908733,-0.0724070519208908,0.0,0.0,0.0,-0.0187258701771497,60.0,25.111223220825195,0.0,-9.65251700790759e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001116674684453,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0001175914148916,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,8.685273496666923e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0001175913130282,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0005577993579208,284.9869079589844,294.1499938964844,300.98016357421875,297.2958679199219,300.90155029296875,300.9767761230469,286.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898458469659,2.8065224810802647e-08,0.0011898177908733,-0.0724070519208908,0.0,0.0,0.0,-0.0187258701771497,60.0,25.111223220825195,0.0,-9.65251700790759e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.000111773952085,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001177035446744,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,8.693555719219148e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.000117703442811,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0005583313177339,284.9940490722656,294.1499938964844,300.982421875,297.2979736328125,300.9032287597656,300.97998046875,286.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909789172932,2.8197847612432283e-08,0.0011909507447853,-0.0727519020438194,0.0,0.0,0.0,-0.0187916122376918,60.0,25.102113723754883,0.0,-9.670923617477457e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.000111773952085,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001177035446744,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,8.693555719219148e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.000117703442811,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0005583313177339,284.9940490722656,294.1499938964844,300.982421875,297.2979736328125,300.9032287597656,300.97998046875,286.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909789172932,2.8197847612432283e-08,0.0011909507447853,-0.0727519020438194,0.0,0.0,0.0,-0.0187916122376918,60.0,25.102113723754883,0.0,-9.670923617477457e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,0.0001118246582336,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0001177569356514,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,8.697499288246036e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0001177568410639,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,0.0005585845792666,284.9976806640625,294.1499938964844,300.9831848144531,297.2986755371094,300.9040832519531,300.9812316894531,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915188515558,2.8260995321716112e-08,0.0011914905626326,-0.0729160904884338,0.0,0.0,0.0,-0.0188229158520698,60.0,25.09621238708496,0.0,-9.679694557007681e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0001118732252507,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0001178080856334,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,8.701276237843558e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.00011780798377,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,0.0005588272470049,285.0013427734375,294.1499938964844,300.983642578125,297.2991027832031,300.9049072265625,300.9821472167969,286.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920359684154,2.8321483824811373e-08,0.0011920076794922,-0.0730733573436737,0.0,0.0,0.0,-0.0188529025763273,60.0,25.08931350708008,0.0,-9.688098856486249e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0001119640946853,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.000117903764476,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,8.708343375474215e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0001179036698886,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0005592811503447,285.0088195800781,294.1499938964844,300.983642578125,297.2991027832031,300.90655517578125,300.9830627441406,286.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930034961551,2.843464130819484e-08,0.0011929750908166,-0.0733675509691238,0.0,0.0,0.0,-0.0189089979976415,60.0,25.07242774963379,0.0,-9.703831693741449e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0001119640946853,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.000117903764476,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,8.708343375474215e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0001179036698886,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0005592811503447,285.0088195800781,294.1499938964844,300.983642578125,297.2991027832031,300.90655517578125,300.9830627441406,286.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930034961551,2.843464130819484e-08,0.0011929750908166,-0.0733675509691238,0.0,0.0,0.0,-0.0189089979976415,60.0,25.07242774963379,0.0,-9.703831693741449e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.000112046553113,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0001179905957542,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,8.714756404515356e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,0.0001179905011667,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.000559693085961,285.0165405273437,294.1499938964844,300.9822998046875,297.2978515625,300.9081420898437,300.9825744628906,286.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938816169276,2.853732894436689e-08,0.0011938530951738,-0.0736345052719116,0.0,0.0,0.0,-0.0189599059522151,60.0,25.0511417388916,0.0,-9.718119997614849e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.000112046553113,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0001179905957542,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,8.714756404515356e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,0.0001179905011667,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.000559693085961,285.0165405273437,294.1499938964844,300.9822998046875,297.2978515625,300.9081420898437,300.9825744628906,286.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938816169276,2.853732894436689e-08,0.0011938530951738,-0.0736345052719116,0.0,0.0,0.0,-0.0189599059522151,60.0,25.0511417388916,0.0,-9.718119997614849e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0001121214518207,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001180694671347,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,8.720582263777032e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,0.0001180693725473,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.000560067303013,285.0244140625,294.1499938964844,300.9794311523437,297.29522705078125,300.9096374511719,300.9808349609375,286.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946792947128,2.86305965602196e-08,0.0011946506565436,-0.0738769620656967,0.0,0.0,0.0,-0.0190061423927545,60.0,25.025829315185547,0.0,-9.731106587196336e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0001121214518207,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001180694671347,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,8.720582263777032e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,0.0001180693725473,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.000560067303013,285.0244140625,294.1499938964844,300.9794311523437,297.29522705078125,300.9096374511719,300.9808349609375,286.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946792947128,2.86305965602196e-08,0.0011946506565436,-0.0738769620656967,0.0,0.0,0.0,-0.0190061423927545,60.0,25.025829315185547,0.0,-9.731106587196336e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,0.0001121858003898,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.000118137228128,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,8.725586667424068e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0001181371335405,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.0005603887257166,285.032470703125,294.1499938964844,300.9749450683594,297.29107666015625,300.9110107421875,300.9774780273437,286.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953641660511,2.8710710253676552e-08,0.0011953354114666,-0.0740852132439613,0.0,0.0,0.0,-0.0190458558499813,60.0,24.99484634399414,0.0,-9.742268503032393e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,0.0001121858003898,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.000118137228128,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,8.725586667424068e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0001181371335405,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.0005603887257166,285.032470703125,294.1499938964844,300.9749450683594,297.29107666015625,300.9110107421875,300.9774780273437,286.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953641660511,2.8710710253676552e-08,0.0011953354114666,-0.0740852132439613,0.0,0.0,0.0,-0.0190458558499813,60.0,24.99484634399414,0.0,-9.742268503032393e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001122156172641,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0001181686238851,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,8.727905515115708e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001181685292976,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.0005605377373285,285.0365600585937,294.1499938964844,300.9720153808594,297.28839111328125,300.91168212890625,300.9753112792969,286.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956813978031,2.87478307825495e-08,0.0011956526432186,-0.0741817057132721,0.0,0.0,0.0,-0.0190642587840557,60.0,24.977893829345703,0.0,-9.747442675234197e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001122418325394,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0001181962361442,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,8.729944238439202e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0001181961415568,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0005606687045656,285.0406799316406,294.1499938964844,300.9686279296875,297.2852478027344,300.9122619628906,300.97265625,286.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959604453295,2.878046601040296e-08,0.001195931690745,-0.0742665380239486,0.0,0.0,0.0,-0.0190804377198219,60.0,24.95914459228516,0.0,-9.751992990914005e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,0.0001122846733778,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001182413398055,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,8.733275899430737e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.000118241245218,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,0.0005608827341347,285.0491027832031,294.1499938964844,300.9603576660156,297.27764892578125,300.91326904296875,300.9655456542969,286.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964163277298,2.8833776255510202e-08,0.00119638745673,-0.0744051039218902,0.0,0.0,0.0,-0.0191068649291992,60.0,24.91596794128418,0.0,-9.759427399558265e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,0.0001122846733778,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001182413398055,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,8.733275899430737e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.000118241245218,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,0.0005608827341347,285.0491027832031,294.1499938964844,300.9603576660156,297.27764892578125,300.91326904296875,300.9655456542969,286.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964163277298,2.8833776255510202e-08,0.00119638745673,-0.0744051039218902,0.0,0.0,0.0,-0.0191068649291992,60.0,24.91596794128418,0.0,-9.759427399558265e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,0.0001123194597312,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0001182779669761,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,8.73598110047169e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0001182778723887,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0005610564840026,285.05767822265625,294.1499938964844,300.95001220703125,297.2680969238281,300.9140930175781,300.95672607421875,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967867612838,2.8877053637188523e-08,0.0011967577738687,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.867998123168945,0.0,-9.765464881184017e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,0.0001123194597312,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0001182779669761,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,8.73598110047169e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0001182778723887,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0005610564840026,285.05767822265625,294.1499938964844,300.95001220703125,297.2680969238281,300.9140930175781,300.95672607421875,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967867612838,2.8877053637188523e-08,0.0011967577738687,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.867998123168945,0.0,-9.765464881184017e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001123432812164,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.000118303054478,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,8.737833559280261e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0001183029598905,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0005611755186691,285.0664367675781,294.1499938964844,300.9363098144531,297.2593994140625,300.9145812988281,300.9450988769531,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970396153628,2.8906670834771844e-08,0.0011970106279477,-0.0745945647358894,0.0,0.0,0.0,-0.0191430002450943,60.0,24.8161563873291,0.0,-9.769598108277933e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001123432812164,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.000118303054478,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,8.737833559280261e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0001183029598905,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0005611755186691,285.0664367675781,294.1499938964844,300.9363098144531,297.2593994140625,300.9145812988281,300.9450988769531,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970396153628,2.8906670834771844e-08,0.0011970106279477,-0.0745945647358894,0.0,0.0,0.0,-0.0191430002450943,60.0,24.8161563873291,0.0,-9.769598108277933e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0001123628899222,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001183236963697,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,8.739357872400433e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001183236090582,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0005612735403701,285.0753479003906,294.1499938964844,300.9183044433594,297.2543334960937,300.9147033691406,300.92999267578125,286.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972479987889,2.8931033568824205e-08,0.0011972191277891,-0.0746578872203826,0.0,0.0,0.0,-0.019155079498887,60.0,24.767179489135746,0.0,-9.77299876581128e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0001123628899222,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001183236963697,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,8.739357872400433e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001183236090582,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0005612735403701,285.0753479003906,294.1499938964844,300.9183044433594,297.2543334960937,300.9147033691406,300.92999267578125,286.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972479987889,2.8931033568824205e-08,0.0011972191277891,-0.0746578872203826,0.0,0.0,0.0,-0.019155079498887,60.0,24.767179489135746,0.0,-9.77299876581128e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001123710244428,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,0.0001183322674478,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,8.739990880712867e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001183321801363,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0005613141693174,285.0798645019531,294.1499938964844,300.90777587890625,297.2530822753906,300.9146423339844,300.92120361328125,286.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973343789577,2.894114459195407e-08,0.0011973053915426,-0.074684165418148,0.0,0.0,0.0,-0.0191600918769836,60.0,24.74443626403809,0.0,-9.7744099036845e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001123777910834,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001183393906103,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,8.740516932448372e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001183393032988,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0005613479879684,285.0844116210937,294.1499938964844,300.89630126953125,297.2525939941406,300.9144287109375,300.91131591796875,286.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974062072113,2.8949541430733933e-08,0.0011973772197961,-0.0747059881687164,0.0,0.0,0.0,-0.019164253026247,60.0,24.723329544067383,0.0,-9.775582299198504e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0001123877736972,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.000118349904369,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,8.741293277125806e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001183498170576,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0005613979301415,285.0936279296875,294.1499938964844,300.87060546875,297.2538146972656,300.91357421875,300.8882751464844,286.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975120287388,2.8961913756120345e-08,0.0011974830413237,-0.0747381448745727,0.0,0.0,0.0,-0.0191703867167234,60.0,24.686744689941406,0.0,-9.777309628589137e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0001123877736972,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.000118349904369,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,8.741293277125806e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001183498170576,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0005613979301415,285.0936279296875,294.1499938964844,300.87060546875,297.2538146972656,300.91357421875,300.8882751464844,286.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975120287388,2.8961913756120345e-08,0.0011974830413237,-0.0747381448745727,0.0,0.0,0.0,-0.0191703867167234,60.0,24.686744689941406,0.0,-9.777309628589137e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.000112394329335,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001183568019769,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,8.741802594158798e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001183567146654,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0005614307010546,285.10302734375,294.1499938964844,300.8414611816406,297.2577514648437,300.91217041015625,300.86181640625,286.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975812958553,2.8970015719664843e-08,0.0011975524248555,-0.0747592002153396,0.0,0.0,0.0,-0.0191744044423103,60.0,24.656095504760746,0.0,-9.778440812624468e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.000112394329335,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001183568019769,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,8.741802594158798e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001183567146654,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0005614307010546,285.10302734375,294.1499938964844,300.8414611816406,297.2577514648437,300.91217041015625,300.86181640625,286.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975812958553,2.8970015719664843e-08,0.0011975524248555,-0.0747592002153396,0.0,0.0,0.0,-0.0191744044423103,60.0,24.656095504760746,0.0,-9.778440812624468e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001123971087508,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001183597196359,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,8.74201869009994e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001183596396003,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0005614446126855,285.1125793457031,294.1499938964844,300.8092041015625,297.2640991210937,300.9100952148437,300.83203125,286.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976102832704,2.8973408561228098e-08,0.0011975814122706,-0.0747680142521858,0.0,0.0,0.0,-0.01917608641088,60.0,24.630922317504883,0.0,-9.778914034086485e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001123971087508,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001183597196359,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,8.74201869009994e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001183596396003,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0005614446126855,285.1125793457031,294.1499938964844,300.8092041015625,297.2640991210937,300.9100952148437,300.83203125,286.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976102832704,2.8973408561228098e-08,0.0011975814122706,-0.0747680142521858,0.0,0.0,0.0,-0.01917608641088,60.0,24.630922317504883,0.0,-9.778914034086485e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001123967158491,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001183593049063,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,8.741987403482199e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0001183592248708,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0005614426918327,285.12225341796875,294.1499938964844,300.77410888671875,297.27252197265625,300.9073181152344,300.7992248535156,286.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976056266576,2.8972854337894205e-08,0.0011975766392424,-0.0747665762901306,0.0,0.0,0.0,-0.019175810739398,60.0,24.61087417602539,0.0,-9.778837295471021e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001123967158491,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001183593049063,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,8.741987403482199e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0001183592248708,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0005614426918327,285.12225341796875,294.1499938964844,300.77410888671875,297.27252197265625,300.9073181152344,300.7992248535156,286.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976056266576,2.8972854337894205e-08,0.0011975766392424,-0.0747665762901306,0.0,0.0,0.0,-0.019175810739398,60.0,24.61087417602539,0.0,-9.778837295471021e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0001123955953516,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001183581262012,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,8.741900091990829e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0001183580461656,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0005614370456896,285.1271667480469,294.1499938964844,300.75555419921875,297.27740478515625,300.9057006835937,300.7818908691406,286.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971422594281648e-08,0.0011975642992183,-0.0747628584504127,0.0,0.0,0.0,-0.0191751010715961,60.0,24.602384567260746,0.0,-9.778636922419537e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001123936235671,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001183560525532,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,8.741746569285169e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001183559725177,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0005614272668026,285.132080078125,294.1499938964844,300.7364501953125,297.28271484375,300.9039306640625,300.76385498046875,286.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.8968937471063327e-08,0.0011975431116297,-0.0747563913464546,0.0,0.0,0.0,-0.0191738680005073,60.0,24.59491920471192,0.0,-9.778290177564489e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
