time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0001123876063502,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001183497079182,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,8.741278725210577e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001183496351586,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0005613972316496,285.14208984375,294.1499938964844,300.696533203125,297.2943725585937,300.8996276855469,300.7255859375,286.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975073721259,2.8961375519998e-08,0.0011974785011261,-0.0747367441654205,0.0,0.0,0.0,-0.0191701203584671,60.0,24.583402633666992,0.0,-9.777234311059146e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0001123876063502,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001183497079182,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,8.741278725210577e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001183496351586,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0005613972316496,285.14208984375,294.1499938964844,300.696533203125,297.2943725585937,300.8996276855469,300.7255859375,286.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975073721259,2.8961375519998e-08,0.0011974785011261,-0.0747367441654205,0.0,0.0,0.0,-0.0191701203584671,60.0,24.583402633666992,0.0,-9.777234311059146e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001123797992477,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0001183414860861,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,8.740670455154032e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001183414060506,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0005613582325167,285.1522216796875,294.1499938964844,300.6546325683594,297.3072204589844,300.8945617675781,300.6853332519531,286.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974237859249,2.8951578912028708e-08,0.0011973947985097,-0.0747112780809402,0.0,0.0,0.0,-0.019165264442563,60.0,24.575199127197266,0.0,-9.775866516292808e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001123797992477,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0001183414860861,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,8.740670455154032e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001183414060506,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0005613582325167,285.1522216796875,294.1499938964844,300.6546325683594,297.3072204589844,300.8945617675781,300.6853332519531,286.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974237859249,2.8951578912028708e-08,0.0011973947985097,-0.0747112780809402,0.0,0.0,0.0,-0.019165264442563,60.0,24.575199127197266,0.0,-9.775866516292808e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001123700421885,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001183312124339,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,8.739911572774872e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001183311323984,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0005613095709122,285.1625061035156,294.1499938964844,300.6110534667969,297.3209533691406,300.888671875,300.6431579589844,286.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973192449659,2.8939359353330484e-08,0.0011972902575507,-0.0746795237064361,0.0,0.0,0.0,-0.0191592071205377,60.0,24.56939125061035,0.0,-9.774160503184248e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001123700421885,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001183312124339,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,8.739911572774872e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001183311323984,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0005613095709122,285.1625061035156,294.1499938964844,300.6110534667969,297.3209533691406,300.888671875,300.6431579589844,286.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973192449659,2.8939359353330484e-08,0.0011972902575507,-0.0746795237064361,0.0,0.0,0.0,-0.0191592071205377,60.0,24.56939125061035,0.0,-9.774160503184248e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0001123588881455,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001183194617624,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,8.739044278627262e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001183193890028,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0005612538661807,285.17291259765625,294.1499938964844,300.56610107421875,297.3352966308594,300.8819580078125,300.59942626953125,286.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197199919261,2.8925398964929627e-08,0.0011971709318459,-0.0746432393789291,0.0,0.0,0.0,-0.0191522855311632,60.0,24.56562805175781,0.0,-9.772212195002797e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0001123588881455,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001183194617624,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,8.739044278627262e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001183193890028,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0005612538661807,285.17291259765625,294.1499938964844,300.56610107421875,297.3352966308594,300.8819580078125,300.59942626953125,286.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197199919261,2.8925398964929627e-08,0.0011971709318459,-0.0746432393789291,0.0,0.0,0.0,-0.0191522855311632,60.0,24.56562805175781,0.0,-9.772212195002797e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0001123529291362,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.000118313182611,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,8.738580072531477e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001183131098514,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.000561224122066,285.1781616210937,294.1499938964844,300.5431823730469,297.34259033203125,300.8783569335937,300.5771179199219,286.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917943595274664e-08,0.0011971071362495,-0.0746238604187965,0.0,0.0,0.0,-0.0191485900431871,60.0,24.56428909301757,0.0,-9.771171249894904e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001123466718127,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001183065978693,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,8.738093310967088e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001183065178338,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0005611928645521,285.1834411621094,294.1499938964844,300.5200500488281,297.3499450683594,300.8745422363281,300.55450439453125,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910115190683427e-08,0.0011970401974394,-0.0746035128831863,0.0,0.0,0.0,-0.0191447082906961,60.0,24.56305885314941,0.0,-9.770078435167306e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001123336332966,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0001182928681373,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,8.73707904247567e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0001182927953777,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0005611277883872,285.194091796875,294.1499938964844,300.4731750488281,297.3646240234375,300.86627197265625,300.5084228515625,286.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.5611629486084,0.0,-9.767803277327405e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001123336332966,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0001182928681373,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,8.73707904247567e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0001182927953777,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0005611277883872,285.194091796875,294.1499938964844,300.4731750488281,297.3646240234375,300.86627197265625,300.5084228515625,286.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.5611629486084,0.0,-9.767803277327405e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001123202382586,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001182787527795,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,8.73603712534532e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001182786872959,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0005610609077848,285.20489501953125,294.1499938964844,300.42578125,297.37908935546875,300.857177734375,300.46160888671875,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877057189902192e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.559646606445312,0.0,-9.765465591726753e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001123202382586,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001182787527795,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,8.73603712534532e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001182786872959,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0005610609077848,285.20489501953125,294.1499938964844,300.42578125,297.37908935546875,300.857177734375,300.46160888671875,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877057189902192e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.559646606445312,0.0,-9.765465591726753e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.000112306792289,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.000118264593766,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,8.7349908426404e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0001182645210064,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0005609937361441,285.2157897949219,294.1499938964844,300.378173828125,297.3930969238281,300.8472595214844,300.4143371582031,286.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860243972417265e-08,0.0011966138845309,-0.0744738951325416,0.0,0.0,0.0,-0.0191199854016304,60.0,24.55768775939941,0.0,-9.763119379613273e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.000112306792289,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.000118264593766,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,8.7349908426404e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0001182645210064,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0005609937361441,285.2157897949219,294.1499938964844,300.378173828125,297.3930969238281,300.8472595214844,300.4143371582031,286.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860243972417265e-08,0.0011966138845309,-0.0744738951325416,0.0,0.0,0.0,-0.0191199854016304,60.0,24.55768775939941,0.0,-9.763119379613273e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001122936882893,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0001182507912744,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,8.733971480978653e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001182507257908,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0005609283107332,285.2268371582031,294.1499938964844,300.3305969238281,297.4063720703125,300.83660888671875,300.3669128417969,286.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965025914832,2.8843855304216962e-08,0.0011964738368988,-0.074431300163269,0.0,0.0,0.0,-0.0191118624061346,60.0,24.554658889770508,0.0,-9.760833563632333e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001122936882893,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0001182507912744,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,8.733971480978653e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001182507257908,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0005609283107332,285.2268371582031,294.1499938964844,300.3305969238281,297.4063720703125,300.83660888671875,300.3669128417969,286.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965025914832,2.8843855304216962e-08,0.0011964738368988,-0.074431300163269,0.0,0.0,0.0,-0.0191118624061346,60.0,24.554658889770508,0.0,-9.760833563632333e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001122873291024,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0001182440901175,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,8.733476715860888e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001182440246338,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.000560896587558,285.232421875,294.1499938964844,300.30694580078125,297.4126892089844,300.8309631347656,300.3432006835937,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835899001933285e-08,0.0011964057339355,-0.0744106173515319,0.0,0.0,0.0,-0.0191079173237085,60.0,24.552690505981445,0.0,-9.759723695879077e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001122812245739,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001182376654469,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,8.733001595828682e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001182375999633,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0005608660867437,285.2380065917969,294.1499938964844,300.28338623046875,297.418701171875,300.8251647949219,300.3195495605469,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.882826777295122e-08,0.0011963405413553,-0.0743907764554023,0.0,0.0,0.0,-0.0191041342914104,60.0,24.550182342529297,0.0,-9.758659302860909e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001122699541156,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001182257910841,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,8.732124842936173e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0001182257256004,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0005608097999356,285.2492980957031,294.1499938964844,300.2368469238281,297.4298400878906,300.81298828125,300.2726745605469,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962488060817,2.8814165276003223e-08,0.0011962199350818,-0.0743541270494461,0.0,0.0,0.0,-0.0190971437841653,60.0,24.543333053588867,0.0,-9.756692520568325e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001122699541156,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001182257910841,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,8.732124842936173e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0001182257256004,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0005608097999356,285.2492980957031,294.1499938964844,300.2368469238281,297.4298400878906,300.81298828125,300.2726745605469,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962488060817,2.8814165276003223e-08,0.0011962199350818,-0.0743541270494461,0.0,0.0,0.0,-0.0190971437841653,60.0,24.543333053588867,0.0,-9.756692520568325e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0001122602116083,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0001182155319838,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,8.731366688152775e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0001182154665002,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0005607611965388,285.2607116699219,294.1499938964844,300.1911926269531,297.4395751953125,300.8000183105469,300.22662353515625,286.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961444979533,2.8801972362657583e-08,0.0011961157433688,-0.0743224397301673,0.0,0.0,0.0,-0.0190910995006561,60.0,24.533653259277344,0.0,-9.754991481258912e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0001122602116083,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0001182155319838,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,8.731366688152775e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0001182154665002,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0005607611965388,285.2607116699219,294.1499938964844,300.1911926269531,297.4395751953125,300.8000183105469,300.22662353515625,286.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961444979533,2.8801972362657583e-08,0.0011961157433688,-0.0743224397301673,0.0,0.0,0.0,-0.0190910995006561,60.0,24.533653259277344,0.0,-9.754991481258912e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001122520116041,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0001182069026981,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,8.730729314265773e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0001182068372145,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,0.0005607202765531,285.272216796875,294.1499938964844,300.14678955078125,297.4476928710937,300.7864074707031,300.18145751953125,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960567208006,2.8791703243769013e-08,0.0011960278498008,-0.0742957442998886,0.0,0.0,0.0,-0.0190860088914632,60.0,24.521228790283203,0.0,-9.753559737646357e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001122520116041,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0001182069026981,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,8.730729314265773e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0001182068372145,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,0.0005607202765531,285.272216796875,294.1499938964844,300.14678955078125,297.4476928710937,300.7864074707031,300.18145751953125,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960567208006,2.8791703243769013e-08,0.0011960278498008,-0.0742957442998886,0.0,0.0,0.0,-0.0190860088914632,60.0,24.521228790283203,0.0,-9.753559737646357e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001122461326303,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001182007108582,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,8.73027165653184e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001182006453745,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.000560690939892,285.2838439941406,294.1499938964844,300.1038818359375,297.4539794921875,300.772216796875,300.1375732421875,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959936236962,2.8784326033814978e-08,0.0011959648691117,-0.0742765665054321,0.0,0.0,0.0,-0.0190823506563901,60.0,24.504919052124023,0.0,-9.752530871764976e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001122461326303,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001182007108582,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,8.73027165653184e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001182006453745,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.000560690939892,285.2838439941406,294.1499938964844,300.1038818359375,297.4539794921875,300.772216796875,300.1375732421875,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959936236962,2.8784326033814978e-08,0.0011959648691117,-0.0742765665054321,0.0,0.0,0.0,-0.0190823506563901,60.0,24.504919052124023,0.0,-9.752530871764976e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0001122439425671,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0001181983971036,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,8.730100671527907e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.00011819833162,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0005606799968518,285.2897033691406,294.1499938964844,300.0830993652344,297.45635986328125,300.764892578125,300.1161193847656,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959701078012,2.878156557528657e-08,0.0011959412368014,-0.0742693915963172,0.0,0.0,0.0,-0.0190809816122055,60.0,24.4954891204834,0.0,-9.752145757602193e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.000112242581963,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.00011819696374,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,8.729995170142502e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0001181968982564,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0005606731865555,285.29559326171875,294.1499938964844,300.06280517578125,297.4582214355469,300.7574462890625,300.0951232910156,286.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959553230553,2.8779844285509174e-08,0.0011959265684708,-0.0742649137973785,0.0,0.0,0.0,-0.0190801285207271,60.0,24.484804153442383,0.0,-9.751905594157509e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.00011224240734,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001181967818411,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,8.729981345823035e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001181967163574,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0005606723716482,285.3074645996094,294.1499938964844,300.0238037109375,297.4602355957031,300.7421569824219,300.0547790527344,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.87795796083401e-08,0.0011959242401644,-0.0742642283439636,0.0,0.0,0.0,-0.0190799981355667,60.0,24.459379196166992,0.0,-9.751869356477982e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.00011224240734,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001181967818411,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,8.729981345823035e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001181967163574,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0005606723716482,285.3074645996094,294.1499938964844,300.0238037109375,297.4602355957031,300.7421569824219,300.0547790527344,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.87795796083401e-08,0.0011959242401644,-0.0742642283439636,0.0,0.0,0.0,-0.0190799981355667,60.0,24.459379196166992,0.0,-9.751869356477982e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001122451358241,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001181996485684,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,8.730193076189607e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001181995903607,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0005606859922409,285.3194274902344,294.1499938964844,299.9871826171875,297.4598083496094,300.7264404296875,300.0165100097656,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959816329181,2.878292981733921e-08,0.0011959528783336,-0.0742729380726814,0.0,0.0,0.0,-0.0190816577523946,60.0,24.42927932739257,0.0,-9.752336183055377e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001122451358241,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001181996485684,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,8.730193076189607e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001181995903607,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0005606859922409,285.3194274902344,294.1499938964844,299.9871826171875,297.4598083496094,300.7264404296875,300.0165100097656,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959816329181,2.878292981733921e-08,0.0011959528783336,-0.0742729380726814,0.0,0.0,0.0,-0.0190816577523946,60.0,24.42927932739257,0.0,-9.752336183055377e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001122516550822,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001182065170723,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,8.730700210435316e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001182064515887,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.000560718588531,285.3314819335937,294.1499938964844,299.9532470703125,297.45672607421875,300.7102966308594,299.98065185546875,286.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.8791001582817444e-08,0.0011960217962041,-0.0742939189076423,0.0,0.0,0.0,-0.0190856605768203,60.0,24.39348220825196,0.0,-9.753461682748821e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001122516550822,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001182065170723,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,8.730700210435316e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001182064515887,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.000560718588531,285.3314819335937,294.1499938964844,299.9532470703125,297.45672607421875,300.7102966308594,299.98065185546875,286.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.8791001582817444e-08,0.0011960217962041,-0.0742939189076423,0.0,0.0,0.0,-0.0190856605768203,60.0,24.39348220825196,0.0,-9.753461682748821e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.000112262147013,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001182175547,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,8.731515845283866e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.0001182174964924,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0005607710336335,285.3436584472656,294.1499938964844,299.9222412109375,297.4508361816406,300.69384765625,299.9475402832031,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961619602516,2.8804024054807087e-08,0.0011961332056671,-0.0743277668952941,0.0,0.0,0.0,-0.0190921146422624,60.0,24.351667404174805,0.0,-9.755277829981425e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.000112262147013,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001182175547,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,8.731515845283866e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.0001182174964924,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0005607710336335,285.3436584472656,294.1499938964844,299.9222412109375,297.4508361816406,300.69384765625,299.9475402832031,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961619602516,2.8804024054807087e-08,0.0011961332056671,-0.0743277668952941,0.0,0.0,0.0,-0.0190921146422624,60.0,24.351667404174805,0.0,-9.755277829981425e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0001122688627219,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001182246342068,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,8.732038259040564e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0001182245687232,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0005608046194538,285.34979248046875,294.1499938964844,299.907958984375,297.44677734375,300.685546875,299.9320373535156,286.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962334392592,2.8812374708309108e-08,0.0011962046846747,-0.074349470436573,0.0,0.0,0.0,-0.0190962553024292,60.0,24.3284912109375,0.0,-9.756442409525334e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
