time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001122768298955,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0001182330233859,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,8.732657443033531e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001182329651783,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0005608444334939,285.3559265136719,294.1499938964844,299.89453125,297.4419250488281,300.6771545410156,299.9173583984375,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963180731981,2.8822279674045603e-08,0.0011962893186137,-0.074375219643116,0.0,0.0,0.0,-0.0191011652350425,60.0,24.303539276123047,0.0,-9.757823704603653e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001122964531532,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0001182536798296,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,8.734183211345226e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001182536216219,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0005609424551948,285.3683166503906,294.1499938964844,299.870361328125,297.42974853515625,300.6603088378906,299.89068603515625,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965266894549,2.8846683264305284e-08,0.0011964978184551,-0.0744386464357376,0.0,0.0,0.0,-0.0191132631152868,60.0,24.248029708862305,0.0,-9.761227914850681e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001122964531532,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0001182536798296,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,8.734183211345226e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001182536216219,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0005609424551948,285.3683166503906,294.1499938964844,299.870361328125,297.42974853515625,300.6603088378906,299.89068603515625,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965266894549,2.8846683264305284e-08,0.0011964978184551,-0.0744386464357376,0.0,0.0,0.0,-0.0191132631152868,60.0,24.248029708862305,0.0,-9.761227914850681e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0001123182009905,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001182765845442,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,8.735874871490523e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001182765263365,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0005610511288978,285.3807983398437,294.1499938964844,299.8500061035156,297.4141540527344,300.6433410644531,299.86749267578125,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967580066993,2.8873744284396707e-08,0.0011967291356995,-0.0745089873671531,0.0,0.0,0.0,-0.0191266778856515,60.0,24.18561744689941,0.0,-9.765003738948509e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0001123182009905,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001182765845442,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,8.735874871490523e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001182765263365,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0005610511288978,285.3807983398437,294.1499938964844,299.8500061035156,297.4141540527344,300.6433410644531,299.86749267578125,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967580066993,2.8873744284396707e-08,0.0011967291356995,-0.0745089873671531,0.0,0.0,0.0,-0.0191266778856515,60.0,24.18561744689941,0.0,-9.765003738948509e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001123358597396,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,0.0001182951818918,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,8.737248572288081e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0001182951236842,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0005611393717117,285.39337158203125,294.1499938964844,299.8334655761719,297.3971862792969,300.6263732910156,299.8479309082031,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969461338594,2.8895705384002213e-08,0.0011969172628596,-0.0745660588145256,0.0,0.0,0.0,-0.0191375669091939,60.0,24.1165771484375,0.0,-9.768067599225105e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001123358597396,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,0.0001182951818918,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,8.737248572288081e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0001182951236842,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0005611393717117,285.39337158203125,294.1499938964844,299.8334655761719,297.3971862792969,300.6263732910156,299.8479309082031,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969461338594,2.8895705384002213e-08,0.0011969172628596,-0.0745660588145256,0.0,0.0,0.0,-0.0191375669091939,60.0,24.1165771484375,0.0,-9.768067599225105e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001123305628425,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001182895939564,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,8.736836025491357e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001182895357487,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.000561112887226,285.4060363769531,294.1499938964844,299.8203430175781,297.3810119628906,300.6094970703125,299.83221435546875,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196889206767,2.8889052927638665e-08,0.0011968603357672,-0.0745487734675407,0.0,0.0,0.0,-0.0191342681646347,60.0,24.04337882995605,0.0,-9.767139630412205e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001123305628425,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001182895939564,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,8.736836025491357e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001182895357487,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.000561112887226,285.4060363769531,294.1499938964844,299.8203430175781,297.3810119628906,300.6094970703125,299.83221435546875,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196889206767,2.8889052927638665e-08,0.0011968603357672,-0.0745487734675407,0.0,0.0,0.0,-0.0191342681646347,60.0,24.04337882995605,0.0,-9.767139630412205e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0001123206675401,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001182791747851,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,8.736066229175776e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001182791238534,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0005610634689219,285.41241455078125,294.1499938964844,299.81500244140625,297.3731689453125,300.6011047363281,299.8255920410156,286.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.8876701918534312e-08,0.0011967543978244,-0.0745166689157486,0.0,0.0,0.0,-0.019128143787384,60.0,24.00565719604492,0.0,-9.765415853735249e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0001123056499636,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,0.0001182633641292,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,8.734897710382938e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001182633059215,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0005609884974546,285.4188232421875,294.1499938964844,299.8103942871094,297.36553955078125,300.5927429199219,299.8197937011719,286.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966231977567,2.8857964906592315e-08,0.0011965943267568,-0.0744679719209671,0.0,0.0,0.0,-0.0191188547760248,60.0,23.967262268066406,0.0,-9.762801767010389e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0001122611647588,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001182165142381,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,8.731437992537394e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001182164633064,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.0005607663188129,285.4316711425781,294.1499938964844,299.80340576171875,297.3507080078125,300.5762023925781,299.8104553222656,286.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961491545662,2.8802483953427327e-08,0.0011961203999817,-0.0743237659335136,0.0,0.0,0.0,-0.0190913546830415,60.0,23.88864517211914,0.0,-9.755063246075225e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0001122611647588,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001182165142381,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,8.731437992537394e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001182164633064,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.0005607663188129,285.4316711425781,294.1499938964844,299.80340576171875,297.3507080078125,300.5762023925781,299.8104553222656,286.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961491545662,2.8802483953427327e-08,0.0011961203999817,-0.0743237659335136,0.0,0.0,0.0,-0.0190913546830415,60.0,23.88864517211914,0.0,-9.755063246075225e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001121989625971,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001181510160677,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,8.726600208319724e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.00011815095786,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.000560455606319,285.4446105957031,294.1499938964844,299.799072265625,297.33648681640625,300.5599365234375,299.8039245605469,287.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954861693084,2.8724926437462292e-08,0.0011954574147239,-0.074122168123722,0.0,0.0,0.0,-0.0190529059618711,60.0,23.80778694152832,0.0,-9.74425020672243e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001121989625971,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001181510160677,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,8.726600208319724e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.00011815095786,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.000560455606319,285.4446105957031,294.1499938964844,299.799072265625,297.33648681640625,300.5599365234375,299.8039245605469,287.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954861693084,2.8724926437462292e-08,0.0011954574147239,-0.074122168123722,0.0,0.0,0.0,-0.0190529059618711,60.0,23.80778694152832,0.0,-9.74425020672243e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0001121597597375,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0001181097250082,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,8.723550126887858e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.0001181096740765,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0005602597957476,285.45135498046875,294.1499938964844,299.7978210449219,297.32928466796875,300.55157470703125,299.8016357421875,287.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195067889057,2.8676044649955656e-08,0.0011950392508879,-0.0739951059222221,0.0,0.0,0.0,-0.0190286729484796,60.0,23.76487159729004,0.0,-9.737438233514697e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0001121195455198,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001180673789349,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,8.720422920305282e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0001180673280032,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0005600589211098,285.4576110839844,294.1499938964844,299.7972106933594,297.3227844238281,300.5439758300781,299.8000793457031,287.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194639597088,2.8625914083590945e-08,0.0011946109589189,-0.0738647878170013,0.0,0.0,0.0,-0.0190038215368986,60.0,23.72475242614746,0.0,-9.730454308964909e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0001120243541663,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001179671380668,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,8.713018905837089e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0001179670871351,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0005595834227278,285.470703125,294.1499938964844,299.7975158691406,297.3095397949219,300.5283508300781,299.798583984375,287.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936250375583,2.850724278857797e-08,0.0011935965158045,-0.0735562965273857,0.0,0.0,0.0,-0.0189449936151504,60.0,23.63969612121582,0.0,-9.713932769273016e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0001120243541663,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001179671380668,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,8.713018905837089e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0001179670871351,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0005595834227278,285.470703125,294.1499938964844,299.7975158691406,297.3095397949219,300.5283508300781,299.798583984375,287.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936250375583,2.850724278857797e-08,0.0011935965158045,-0.0735562965273857,0.0,0.0,0.0,-0.0189449936151504,60.0,23.63969612121582,0.0,-9.713932769273016e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,0.0001119710868806,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001179110404336,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,8.708875247975811e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001179109895019,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0005593173555098,285.4772644042969,294.1499938964844,299.7984313964844,297.30303955078125,300.52069091796875,299.7987060546875,287.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930569307878,2.844083724085069e-08,0.0011930285254493,-0.0733836591243743,0.0,0.0,0.0,-0.0189120732247829,60.0,23.596420288085938,0.0,-9.704693582079926e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.000111914363515,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001178513048216,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,8.70446310727857e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,0.0001178512538899,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0005590340006165,285.4838562011719,294.1499938964844,299.7998046875,297.2966613769531,300.5131225585937,299.79931640625,287.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924523860216,2.8370131133215185e-08,0.001192423980683,-0.073199838399887,0.0,0.0,0.0,-0.0188770219683647,60.0,23.55268096923828,0.0,-9.69486109170248e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.000111791283416,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001177216981886,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,8.694890857441351e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001177216472569,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0005584192695096,285.4971008300781,294.1499938964844,299.8038024902344,297.2841186523437,300.498291015625,299.8017883300781,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911410838365,2.82167125220667e-08,0.0011911127949133,-0.0728009566664695,0.0,0.0,0.0,-0.0188009683042764,60.0,23.4638786315918,0.0,-9.673543388544205e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.000111791283416,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001177216981886,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,8.694890857441351e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001177216472569,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0005584192695096,285.4971008300781,294.1499938964844,299.8038024902344,297.2841186523437,300.498291015625,299.8017883300781,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911410838365,2.82167125220667e-08,0.0011911127949133,-0.0728009566664695,0.0,0.0,0.0,-0.0188009683042764,60.0,23.4638786315918,0.0,-9.673543388544205e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0001116556450142,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001175788638647,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,8.684340718900785e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.000117578812933,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0005577417323365,285.5103759765625,294.1499938964844,299.80926513671875,297.2718505859375,300.4839172363281,299.8059387207031,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896954383701,2.8047642430806263e-08,0.0011896673822775,-0.072361335158348,0.0,0.0,0.0,-0.0187171548604965,60.0,23.37329292297364,0.0,-9.650078425238465e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0001116556450142,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001175788638647,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,8.684340718900785e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.000117578812933,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0005577417323365,285.5103759765625,294.1499938964844,299.80926513671875,297.2718505859375,300.4839172363281,299.8059387207031,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896954383701,2.8047642430806263e-08,0.0011896673822775,-0.072361335158348,0.0,0.0,0.0,-0.0187171548604965,60.0,23.37329292297364,0.0,-9.650078425238465e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001115093837142,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.000117424839118,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,8.672964759171009e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001174247954622,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0005570111097767,285.52374267578125,294.1499938964844,299.8159484863281,297.259765625,300.4700012207031,299.8114929199219,287.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865331375664937e-08,0.0011881088139489,-0.0718872398138046,0.0,0.0,0.0,-0.0186267774552106,60.0,23.2811222076416,0.0,-9.624807262298418e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001115093837142,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.000117424839118,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,8.672964759171009e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001174247954622,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0005570111097767,285.52374267578125,294.1499938964844,299.8159484863281,297.259765625,300.4700012207031,299.8114929199219,287.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865331375664937e-08,0.0011881088139489,-0.0718872398138046,0.0,0.0,0.0,-0.0186267774552106,60.0,23.2811222076416,0.0,-9.624807262298418e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001113534890464,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001172606789623,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,8.660839375806972e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0001172606280306,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0005562324658967,285.53717041015625,294.1499938964844,299.8236083984375,297.247802734375,300.4565734863281,299.8182067871094,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864753905683,2.76710228064303e-08,0.0011864476837217,-0.071381889283657,0.0,0.0,0.0,-0.0185304507613182,60.0,23.187400817871094,0.0,-9.597908956493485e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001113534890464,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001172606789623,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,8.660839375806972e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0001172606280306,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0005562324658967,285.53717041015625,294.1499938964844,299.8236083984375,297.247802734375,300.4565734863281,299.8182067871094,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864753905683,2.76710228064303e-08,0.0011864476837217,-0.071381889283657,0.0,0.0,0.0,-0.0185304507613182,60.0,23.187400817871094,0.0,-9.597908956493485e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001112723257392,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001171752010122,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,8.654526027385145e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001171751573565,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0005558269913308,285.5438842773437,294.1499938964844,299.8277282714844,297.2418518066406,300.4500427246094,299.82196044921875,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856101918965,2.7569855731712778e-08,0.0011855826014652,-0.0711187645792961,0.0,0.0,0.0,-0.0184802990406751,60.0,23.14000129699707,0.0,-9.58391979111184e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0001111894816858,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.0001170879695564,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,8.648083166917786e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.0001170879186247,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,0.0005554131930693,285.5506286621094,294.1499938964844,299.8320007324219,297.23590087890625,300.443603515625,299.8258972167969,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847272980958,2.7466601437708963e-08,0.0011846998240798,-0.0708501860499382,0.0,0.0,0.0,-0.0184291116893291,60.0,23.09228134155273,0.0,-9.569652092977776e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001110235534724,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.0001169132374343,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,8.635177073301747e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.0001169131865026,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0005545843741856,285.56414794921875,294.1499938964844,299.84088134765625,297.2239990234375,300.4311218261719,299.8341369628906,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829592986032,2.7259790869038625e-08,0.0011829320574179,-0.0703122094273567,0.0,0.0,0.0,-0.0183265898376703,60.0,22.99644470214844,0.0,-9.54110674911135e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001110235534724,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.0001169132374343,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,8.635177073301747e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.0001169131865026,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0005545843741856,285.56414794921875,294.1499938964844,299.84088134765625,297.2239990234375,300.4311218261719,299.8341369628906,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829592986032,2.7259790869038625e-08,0.0011829320574179,-0.0703122094273567,0.0,0.0,0.0,-0.0183265898376703,60.0,22.99644470214844,0.0,-9.54110674911135e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001108617143472,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001167428126791,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,8.62258966662921e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001167427617474,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0005537759861908,285.5777282714844,294.1499938964844,299.8500061035156,297.2120056152344,300.4190368652344,299.84283447265625,287.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812340235337,2.7058074891783693e-08,0.001181207015179,-0.0697874277830123,0.0,0.0,0.0,-0.0182265900075435,60.0,22.900320053100582,0.0,-9.513306054032e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001108617143472,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001167428126791,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,8.62258966662921e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001167427617474,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0005537759861908,285.5777282714844,294.1499938964844,299.8500061035156,297.2120056152344,300.4190368652344,299.84283447265625,287.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812340235337,2.7058074891783693e-08,0.001181207015179,-0.0697874277830123,0.0,0.0,0.0,-0.0182265900075435,60.0,22.900320053100582,0.0,-9.513306054032e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0001107832067646,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0001166601432487,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,8.616483682999387e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.000116660092317,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0005533838411793,285.5859069824219,294.1499938964844,299.8554992675781,297.20477294921875,300.4120178222656,299.84820556640625,287.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803976958617,2.6960224275285327e-08,0.0011803708039224,-0.0695328414440155,0.0,0.0,0.0,-0.0181780830025672,60.0,22.84439277648925,0.0,-9.499834874304725e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,0.0001107327552745,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0001166070142062,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,8.612559031462297e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001166069632745,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.0005531318602152,285.5913391113281,294.1499938964844,299.859130859375,297.1999206542969,300.4074401855469,299.85174560546875,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798600899055,2.6897337690456883e-08,0.0011798331979662,-0.0693692117929458,0.0,0.0,0.0,-0.0181469079107046,60.0,22.80746459960937,0.0,-9.49118188486864e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001106162089854,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001164842760772,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,8.603493915870786e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001164842324214,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0005525496671907,285.60504150390625,294.1499938964844,299.8680114746094,297.1876220703125,300.39630126953125,299.860595703125,287.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786179384216,2.6752063675417048e-08,0.0011785911628976,-0.0689911991357803,0.0,0.0,0.0,-0.0180748905986547,60.0,22.7170639038086,0.0,-9.471208528566424e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001106162089854,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001164842760772,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,8.603493915870786e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001164842324214,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0005525496671907,285.60504150390625,294.1499938964844,299.8680114746094,297.1876220703125,300.39630126953125,299.860595703125,287.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786179384216,2.6752063675417048e-08,0.0011785911628976,-0.0689911991357803,0.0,0.0,0.0,-0.0180748905986547,60.0,22.7170639038086,0.0,-9.471208528566424e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
