time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0001105596602428,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0001164247223641,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,8.599095599493012e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0001164246787084,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0005522671854123,285.6119079589844,294.1499938964844,299.8722839355469,297.181396484375,300.3908996582031,299.8649597167969,287.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780147906392,2.6681574283315967e-08,0.0011779881315305,-0.0688077732920646,0.0,0.0,0.0,-0.01803994551301,60.0,22.67245483398437,0.0,-9.461524541620749e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000110501263407,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001163632332463,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,8.594553946750239e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.0001163631895906,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0005519755068235,285.6187744140625,294.1499938964844,299.8764038085937,297.17510986328125,300.3856201171875,299.86920166015625,287.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773926671594,2.660879161453522e-08,0.0011773660080507,-0.0686183720827102,0.0,0.0,0.0,-0.0180038642138242,60.0,22.627723693847656,0.0,-9.451530758042281e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001103779868572,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001162334156106,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,8.584965689806268e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0001162333719548,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0005513597279787,285.632568359375,294.1499938964844,299.8840637207031,297.1622619628906,300.375244140625,299.87725830078125,287.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760791530832,2.645513141885658e-08,0.0011760527268052,-0.0682184770703315,0.0,0.0,0.0,-0.0179276913404464,60.0,22.53734397888184,0.0,-9.43044895507228e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001103779868572,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001162334156106,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,8.584965689806268e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0001162333719548,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0005513597279787,285.632568359375,294.1499938964844,299.8840637207031,297.1622619628906,300.375244140625,299.87725830078125,287.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760791530832,2.645513141885658e-08,0.0011760527268052,-0.0682184770703315,0.0,0.0,0.0,-0.0179276913404464,60.0,22.53734397888184,0.0,-9.43044895507228e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001102423120755,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001160905449069,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,8.574413368478417e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001160905012511,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0005506820743903,285.6463928222656,294.1499938964844,299.8907470703125,297.1490783691406,300.3652648925781,299.8845520019531,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286032905886724e-08,0.0011746070813387,-0.0677783712744712,0.0,0.0,0.0,-0.0178438629955053,60.0,22.4448299407959,0.0,-9.407276024830936e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001102423120755,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001160905449069,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,8.574413368478417e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001160905012511,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0005506820743903,285.6463928222656,294.1499938964844,299.8907470703125,297.1490783691406,300.3652648925781,299.8845520019531,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286032905886724e-08,0.0011746070813387,-0.0677783712744712,0.0,0.0,0.0,-0.0178438629955053,60.0,22.4448299407959,0.0,-9.407276024830936e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001100945737562,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001159349703812,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,8.562922448618338e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0001159349267254,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0005499440594576,285.6602783203125,294.1499938964844,299.8962097167969,297.13543701171875,300.3556213378906,299.89080810546875,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730588739737,2.6101895755914484e-08,0.0011730327969416,-0.0672990754246711,0.0,0.0,0.0,-0.0177525803446769,60.0,22.349794387817383,0.0,-9.382074495078997e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001100945737562,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001159349703812,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,8.562922448618338e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0001159349267254,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0005499440594576,285.6602783203125,294.1499938964844,299.8962097167969,297.13543701171875,300.3556213378906,299.89080810546875,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730588739737,2.6101895755914484e-08,0.0011730327969416,-0.0672990754246711,0.0,0.0,0.0,-0.0177525803446769,60.0,22.349794387817383,0.0,-9.382074495078997e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001099377477657,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001157698206952,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,8.550724305678159e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001157697843154,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.000549160700757,285.6741943359375,294.1499938964844,299.90020751953125,297.1213684082031,300.34625244140625,299.8959045410156,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713876156136,2.5906434331091084e-08,0.0011713617714121,-0.0667902529239654,0.0,0.0,0.0,-0.0176556836813688,60.0,22.25227165222168,0.0,-9.355360219842625e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001099377477657,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001157698206952,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,8.550724305678159e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001157697843154,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.000549160700757,285.6741943359375,294.1499938964844,299.90020751953125,297.1213684082031,300.34625244140625,299.8959045410156,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713876156136,2.5906434331091084e-08,0.0011713617714121,-0.0667902529239654,0.0,0.0,0.0,-0.0176556836813688,60.0,22.25227165222168,0.0,-9.355360219842625e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001098575230571,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001156853322754,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,8.544484444428235e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001156852958956,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0005487599410116,285.6811828613281,294.1499938964844,299.90155029296875,297.1141357421875,300.3417053222656,299.89776611328125,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705327779054,2.580643965188756e-08,0.001170506933704,-0.0665299370884895,0.0,0.0,0.0,-0.0176061131060123,60.0,22.202503204345703,0.0,-9.341708562260465e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0001097778003895,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001156013822765,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,8.538283873349428e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001156013458967,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0005483617424033,285.68817138671875,294.1499938964844,299.9024658203125,297.10675048828125,300.3371887207031,299.89923095703125,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696831788867,2.5707080908432545e-08,0.0011696574511006,-0.0662712529301643,0.0,0.0,0.0,-0.017556857317686,60.0,22.15244674682617,0.0,-9.328153538490369e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0001096216292353,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001154369310825,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,8.526136662112549e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001154368874267,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0005475816433317,285.7021484375,294.1499938964844,299.9028015136719,297.091552734375,300.32830810546875,299.9012451171875,287.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680189054459,2.55124383841121e-08,0.0011679932940751,-0.0657644644379615,0.0,0.0,0.0,-0.0174603648483753,60.0,22.05181884765625,0.0,-9.301627557078973e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0001096216292353,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001154369310825,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,8.526136662112549e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001154368874267,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0005475816433317,285.7021484375,294.1499938964844,299.9028015136719,297.091552734375,300.32830810546875,299.9012451171875,287.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680189054459,2.55124383841121e-08,0.0011679932940751,-0.0657644644379615,0.0,0.0,0.0,-0.0174603648483753,60.0,22.05181884765625,0.0,-9.301627557078973e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001094781327992,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001152858239947,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,8.514976070728153e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.000115285780339,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0005468649324029,285.7161865234375,294.1499938964844,299.90093994140625,297.0757141113281,300.31951904296875,299.9014892578125,287.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664896737784,2.5333598330234963e-08,0.0011664642952382,-0.0652987733483314,0.0,0.0,0.0,-0.0173717085272073,60.0,21.950550079345703,0.0,-9.277287915665512e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001094781327992,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001152858239947,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,8.514976070728153e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.000115285780339,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0005468649324029,285.7161865234375,294.1499938964844,299.90093994140625,297.0757141113281,300.31951904296875,299.9014892578125,287.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664896737784,2.5333598330234963e-08,0.0011664642952382,-0.0652987733483314,0.0,0.0,0.0,-0.0173717085272073,60.0,21.950550079345703,0.0,-9.277287915665512e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001093914979719,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001151945834862,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,8.508237078785896e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0001151945471065,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.000546432158444,285.7257385253906,294.1499938964844,299.8982849121094,297.0645446777344,300.3136291503906,299.9003295898437,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655662674456,2.5225611821610986e-08,0.0011655410053208,-0.0650175660848617,0.0,0.0,0.0,-0.0173181742429733,60.0,21.88229179382324,0.0,-9.262607392201973e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0001093546015908,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001151557298726,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,8.505367441102862e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001151556934928,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0005462478147819,285.7302551269531,294.1499938964844,299.8966064453125,297.0592041015625,300.31085205078125,299.8993835449219,287.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651730164885,2.5179625495752592e-08,0.001165147870779,-0.0648978054523468,0.0,0.0,0.0,-0.0172953773289918,60.0,21.850418090820312,0.0,-9.256358879383697e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001092581296688,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001150541429524,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,8.497864473611116e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0001150541065726,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0005457659717649,285.7443542480469,294.1499938964844,299.8895874023437,297.0419311523437,300.30224609375,299.8946838378906,287.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641448363661,2.5059382124936763e-08,0.0011641198070719,-0.0645846575498581,0.0,0.0,0.0,-0.0172357689589262,60.0,21.75254249572754,0.0,-9.24003060731593e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001092581296688,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001150541429524,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,8.497864473611116e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0001150541065726,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0005457659717649,285.7443542480469,294.1499938964844,299.8895874023437,297.0419311523437,300.30224609375,299.8946838378906,287.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641448363661,2.5059382124936763e-08,0.0011641198070719,-0.0645846575498581,0.0,0.0,0.0,-0.0172357689589262,60.0,21.75254249572754,0.0,-9.24003060731593e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001092224410967,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001150165626313,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,8.495088695781305e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001150165262515,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0005455876816995,285.7514343261719,294.1499938964844,299.885009765625,297.0329895019531,300.2979431152344,299.8912353515625,287.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637643910944,2.5014896820607653e-08,0.0011637393618002,-0.0644687935709953,0.0,0.0,0.0,-0.0172137152403593,60.0,21.70482635498047,0.0,-9.233993836232912e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.000109194923425,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0001149875824921,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,8.492948109051213e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001149875461123,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0005454502534121,285.7585144042969,294.1499938964844,299.8796691894531,297.0238647460937,300.29364013671875,299.8870849609375,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634709080681,2.4980593593681988e-08,0.0011634459951892,-0.0643794536590576,0.0,0.0,0.0,-0.0171967092901468,60.0,21.657995223999023,0.0,-9.229339781313685e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0001091687809093,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001149600502685,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,8.490914478898048e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001149600138887,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.000545319635421,285.772705078125,294.1499938964844,299.8665466308594,297.00494384765625,300.28497314453125,299.87664794921875,287.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163191976957,2.494798323482428e-08,0.0011631670640781,-0.0642945170402526,0.0,0.0,0.0,-0.0171805415302515,60.0,21.567136764526367,0.0,-9.224916652783577e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0001091687809093,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001149600502685,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,8.490914478898048e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001149600138887,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.000545319635421,285.772705078125,294.1499938964844,299.8665466308594,297.00494384765625,300.28497314453125,299.87664794921875,287.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163191976957,2.494798323482428e-08,0.0011631670640781,-0.0642945170402526,0.0,0.0,0.0,-0.0171805415302515,60.0,21.567136764526367,0.0,-9.224916652783577e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.000109184453322,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0001149765521404,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,8.492133201798424e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001149765230366,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0005453979829326,285.7869567871094,294.1499938964844,299.8500061035156,296.9851379394531,300.2761535644531,299.8628845214844,287.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633585672825,2.4967487632920893e-08,0.0011633336544036,-0.0643453225493431,0.0,0.0,0.0,-0.0171902105212211,60.0,21.48081398010254,0.0,-9.227562003388813e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.000109184453322,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0001149765521404,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,8.492133201798424e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001149765230366,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0005453979829326,285.7869567871094,294.1499938964844,299.8500061035156,296.9851379394531,300.2761535644531,299.8628845214844,287.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633585672825,2.4967487632920893e-08,0.0011633336544036,-0.0643453225493431,0.0,0.0,0.0,-0.0171902105212211,60.0,21.48081398010254,0.0,-9.227562003388813e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001092474121833,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001150428579421,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,8.497030648868531e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0001150428215623,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0005457124789245,285.80126953125,294.1499938964844,299.830078125,296.96337890625,300.2671203613281,299.84576416015625,287.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640288867056,2.504592089280777e-08,0.0011640038574114,-0.0645495951175689,0.0,0.0,0.0,-0.0172290913760662,60.0,21.39867782592773,0.0,-9.238203801942293e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001092474121833,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001150428579421,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,8.497030648868531e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0001150428215623,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0005457124789245,285.80126953125,294.1499938964844,299.830078125,296.96337890625,300.2671203613281,299.84576416015625,287.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640288867056,2.504592089280777e-08,0.0011640038574114,-0.0645495951175689,0.0,0.0,0.0,-0.0172290913760662,60.0,21.39867782592773,0.0,-9.238203801942293e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0001093635291908,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001151651304098,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,8.506061567459255e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.00011516509403,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0005462925182655,285.815673828125,294.1499938964844,299.80712890625,296.9388427734375,300.2577819824219,299.82537841796875,287.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652659159153,2.5190589170165367e-08,0.0011652406537905,-0.0649263635277748,0.0,0.0,0.0,-0.017300808802247,60.0,21.319488525390625,0.0,-9.257848887500589e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0001093635291908,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001151651304098,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,8.506061567459255e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.00011516509403,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0005462925182655,285.815673828125,294.1499938964844,299.80712890625,296.9388427734375,300.2577819824219,299.82537841796875,287.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652659159153,2.5190589170165367e-08,0.0011652406537905,-0.0649263635277748,0.0,0.0,0.0,-0.017300808802247,60.0,21.319488525390625,0.0,-9.257848887500589e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0001094401595764,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001152458207798,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,8.512021304341033e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0001152457844,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0005466752918437,285.8228759765625,294.1499938964844,299.7945861816406,296.92559814453125,300.2529602050781,299.8138732910156,287.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660830350592,2.5286064797569452e-08,0.0011660576565191,-0.0651749968528747,0.0,0.0,0.0,-0.0173481423407793,60.0,21.280948638916016,0.0,-9.270824818941037e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.000109526408778,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001153366465587,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,8.51872973726131e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0001153366101789,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.0005471061449497,285.83013916015625,294.1499938964844,299.7813415527344,296.9117431640625,300.248046875,299.8017272949219,287.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670016683638,2.5393530833639488e-08,0.0011669762898236,-0.0654548406600952,0.0,0.0,0.0,-0.0174014177173376,60.0,21.24285316467285,0.0,-9.28544139355836e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,0.0001097281710826,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.000115549111797,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,8.53442179504782e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0001155490754172,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0005481140105985,285.8446655273437,294.1499938964844,299.7529296875,296.8822937011719,300.2379455566406,299.7755432128906,287.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691501131281,2.5644931511692448e-08,0.001169124385342,-0.0661094412207603,0.0,0.0,0.0,-0.0175260379910469,60.0,21.1676082611084,0.0,-9.319679605823694e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,0.0001097281710826,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.000115549111797,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,8.53442179504782e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0001155490754172,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0005481140105985,285.8446655273437,294.1499938964844,299.7529296875,296.8822937011719,300.2379455566406,299.7755432128906,287.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691501131281,2.5644931511692448e-08,0.001169124385342,-0.0661094412207603,0.0,0.0,0.0,-0.0175260379910469,60.0,21.1676082611084,0.0,-9.319679605823694e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,0.0001099659275496,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0001157994774985,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,8.552914368920028e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0001157994483946,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0005493016797117,285.8592834472656,294.1499938964844,299.7220764160156,296.85064697265625,300.22735595703125,299.7466735839844,287.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716831941157,2.5941183423583425e-08,0.0011716572334989,-0.0668807178735733,0.0,0.0,0.0,-0.0176729019731283,60.0,21.09330940246582,0.0,-9.360106645317501e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,0.0001099659275496,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0001157994774985,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,8.552914368920028e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0001157994483946,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0005493016797117,285.8592834472656,294.1499938964844,299.7220764160156,296.85064697265625,300.22735595703125,299.7466735839844,287.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716831941157,2.5941183423583425e-08,0.0011716572334989,-0.0668807178735733,0.0,0.0,0.0,-0.0176729019731283,60.0,21.09330940246582,0.0,-9.360106645317501e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001101716261473,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001160160900326,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,8.568912744522095e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0001160160536528,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0005503291613422,285.8704528808594,294.1499938964844,299.6971435546875,296.8252868652344,300.2188720703125,299.7226257324219,287.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738750617951,2.6197493951940487e-08,0.0011738488683477,-0.0675479173660278,0.0,0.0,0.0,-0.0177999660372734,60.0,21.03707695007324,0.0,-9.395154165758869e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.000110236556793,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001160844622063,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,8.5739629867021e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.0001160844331025,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0005506534944288,285.8739929199219,294.1499938964844,299.68902587890625,296.8170471191406,300.2162170410156,299.71502685546875,287.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174567034468,2.627840522961833e-08,0.0011745407246053,-0.0677585154771804,0.0,0.0,0.0,-0.0178400762379169,60.0,21.01931953430176,0.0,-9.406231527009369e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001105221672332,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001163852211902,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,8.596176485298201e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,0.0001163851920864,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0005520802224054,285.8887634277344,294.1499938964844,299.6539001464844,296.7817077636719,300.2045593261719,299.6815185546875,287.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776090832427,2.6634289440607972e-08,0.001177582424134,-0.0686847269535064,0.0,0.0,0.0,-0.0180164966732263,60.0,20.945037841796875,0.0,-9.455031602101373e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
