time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001105221672332,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001163852211902,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,8.596176485298201e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,0.0001163851920864,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0005520802224054,285.8887634277344,294.1499938964844,299.6539001464844,296.7817077636719,300.2045593261719,299.6815185546875,287.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776090832427,2.6634289440607972e-08,0.001177582424134,-0.0686847269535064,0.0,0.0,0.0,-0.0180164966732263,60.0,20.945037841796875,0.0,-9.455031602101373e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001106743948184,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,0.0001165455323643,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,8.608017378719524e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0001165454959846,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0005528406472876,285.8962097167969,294.1499938964844,299.6356506347656,296.7634582519531,300.19842529296875,299.6635131835937,287.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792313307523,2.6823984811130692e-08,0.0011792045552283,-0.0691783502697944,0.0,0.0,0.0,-0.0181105379015207,60.0,20.907039642333984,0.0,-9.481094309649053e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001108258511521,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0001167050213553,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,8.619797154096887e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0001167049922514,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.0005535972304642,285.9036560058594,294.1499938964844,299.6169738769531,296.74481201171875,300.1921691894531,299.64532470703125,287.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808456620201,2.7012713843532765e-08,0.0011808186536654,-0.0696694031357765,0.0,0.0,0.0,-0.0182040985673666,60.0,20.868839263916016,0.0,-9.507059672841933e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001111319579649,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0001170273608295,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,8.643604815006256e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001170273317256,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0005551262875087,285.9186096191406,294.1499938964844,299.57843017578125,296.7065734863281,300.1793212890625,299.6080017089844,287.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841062223538,2.7394142065872984e-08,0.0011840788647532,-0.0706617087125778,0.0,0.0,0.0,-0.0183931831270456,60.0,20.791479110717773,0.0,-9.559646230172802e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001111319579649,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0001170273608295,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,8.643604815006256e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001170273317256,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0005551262875087,285.9186096191406,294.1499938964844,299.57843017578125,296.7065734863281,300.1793212890625,299.6080017089844,287.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841062223538,2.7394142065872984e-08,0.0011840788647532,-0.0706617087125778,0.0,0.0,0.0,-0.0183931831270456,60.0,20.791479110717773,0.0,-9.559646230172802e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001114394108299,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0001173511263914,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,8.667517977301031e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0001173510900116,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0005566620384342,285.9336853027344,294.1499938964844,299.5384521484375,296.6672058105469,300.165771484375,299.5687561035156,287.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873823823407,2.77772560508538e-08,0.0011873545590788,-0.0716581866145134,0.0,0.0,0.0,-0.0185831077396869,60.0,20.71068572998047,0.0,-9.61261008569636e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001114394108299,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0001173511263914,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,8.667517977301031e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0001173510900116,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0005566620384342,285.9336853027344,294.1499938964844,299.5384521484375,296.6672058105469,300.165771484375,299.5687561035156,287.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873823823407,2.77772560508538e-08,0.0011873545590788,-0.0716581866145134,0.0,0.0,0.0,-0.0185831077396869,60.0,20.71068572998047,0.0,-9.61261008569636e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001117411884479,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,0.0001176689111161,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,8.690989488968626e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0001176688820123,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0005581695004366,285.9488220214844,294.1499938964844,299.49725341796875,296.6268615722656,300.1515808105469,299.5281677246094,287.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905975406989,2.8153301911970643e-08,0.0011905694846063,-0.0726360753178596,0.0,0.0,0.0,-0.0187695268541574,60.0,20.627025604248047,0.0,-9.664739764048137e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001117411884479,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,0.0001176689111161,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,8.690989488968626e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0001176688820123,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0005581695004366,285.9488220214844,294.1499938964844,299.49725341796875,296.6268615722656,300.1515808105469,299.5281677246094,287.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905975406989,2.8153301911970643e-08,0.0011905694846063,-0.0726360753178596,0.0,0.0,0.0,-0.0187695268541574,60.0,20.627025604248047,0.0,-9.664739764048137e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0001120364977396,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001179798855446,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,8.713957504369318e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001179798491648,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,0.0005596446571871,285.9640197753906,294.1499938964844,299.4550476074219,296.5858154296875,300.1368103027344,299.48651123046875,287.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937441304326,2.8521284889393428e-08,0.0011937156086787,-0.0735928043723106,0.0,0.0,0.0,-0.0189519505947828,60.0,20.54035186767578,0.0,-9.715887472339092e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0001120364977396,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001179798855446,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,8.713957504369318e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001179798491648,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,0.0005596446571871,285.9640197753906,294.1499938964844,299.4550476074219,296.5858154296875,300.1368103027344,299.48651123046875,287.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937441304326,2.8521284889393428e-08,0.0011937156086787,-0.0735928043723106,0.0,0.0,0.0,-0.0189519505947828,60.0,20.54035186767578,0.0,-9.715887472339092e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001121801687986,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0001181311818072,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,8.725132647668943e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001181311527034,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0005603623576462,285.9716796875,294.1499938964844,299.43359375,296.5650939941406,300.1290588378906,299.46514892578125,287.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952742934226,2.870031856616606e-08,0.0011952455388382,-0.0740582048892974,0.0,0.0,0.0,-0.0190407000482082,60.0,20.49555397033692,0.0,-9.740821127479649e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001123234178521,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0001182820269605,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,8.73627359396778e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001182819978566,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0005610779044218,285.9793395996094,294.1499938964844,299.4119873046875,296.54425048828125,300.1211853027344,299.4436950683594,287.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968003818765,2.8878821112243723e-08,0.0011967713944613,-0.0745221823453903,0.0,0.0,0.0,-0.0191291887313127,60.0,20.45037078857422,0.0,-9.76571215005606e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001126079296227,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001185816290671,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,8.758401963859797e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,0.0001185815926874,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0005624991026706,285.9947204589844,294.1499938964844,299.36834716796875,296.5023193359375,300.1050720214844,299.4003295898437,287.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998323025181,2.923334818660805e-08,0.0011998030822724,-0.0754435509443283,0.0,0.0,0.0,-0.0193049442023038,60.0,20.358747482299805,0.0,-9.815242663080428e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001126079296227,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001185816290671,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,8.758401963859797e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,0.0001185815926874,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0005624991026706,285.9947204589844,294.1499938964844,299.36834716796875,296.5023193359375,300.1050720214844,299.4003295898437,287.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998323025181,2.923334818660805e-08,0.0011998030822724,-0.0754435509443283,0.0,0.0,0.0,-0.0193049442023038,60.0,20.358747482299805,0.0,-9.815242663080428e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0001128975200117,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0001188865790027,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,8.780926145846024e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001188865498988,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0005639456794597,286.0101928710937,294.1499938964844,299.32427978515625,296.4602966308594,300.0881042480469,299.3563842773437,287.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029173085466,2.959421685488905e-08,0.0012028876226395,-0.0763812065124511,0.0,0.0,0.0,-0.0194838363677263,60.0,20.266796112060547,0.0,-9.865787831131456e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0001128975200117,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0001188865790027,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,8.780926145846024e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001188865498988,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0005639456794597,286.0101928710937,294.1499938964844,299.32427978515625,296.4602966308594,300.0881042480469,299.3563842773437,287.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029173085466,2.959421685488905e-08,0.0012028876226395,-0.0763812065124511,0.0,0.0,0.0,-0.0194838363677263,60.0,20.266796112060547,0.0,-9.865787831131456e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0001131409153458,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0001191428891615,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,8.799856732366607e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001191428600577,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0005651615210808,286.0231628417969,294.1499938964844,299.2870788574219,296.425048828125,300.0738525390625,299.3194580078125,287.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055097613483,2.989751735071877e-08,0.0012054799590259,-0.0771691277623176,0.0,0.0,0.0,-0.0196341890841722,60.0,20.18956756591797,0.0,-9.90837065728556e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001131923199864,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001191970150102,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,8.8038548710756e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0001191969859064,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0005654182750731,286.02569580078125,294.1499938964844,299.27996826171875,296.4183349609375,300.07086181640625,299.3123779296875,287.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060572626069,2.9961569225633866e-08,0.0012060273438692,-0.0773355066776275,0.0,0.0,0.0,-0.0196659415960311,60.0,20.17545318603516,0.0,-9.917374654833112e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001135232305387,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.0001195454824483,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,8.829592115944251e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,0.0001195454533444,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005670712562277,286.0412902832031,294.1499938964844,299.23565673828125,296.3766784667969,300.0527648925781,299.2678527832031,287.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095835991203,3.037393270233224e-08,0.0012095532147213,-0.0784064978361129,0.0,0.0,0.0,-0.0198703669011592,60.0,20.08677291870117,0.0,-9.975442338827636e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001135232305387,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.0001195454824483,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,8.829592115944251e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,0.0001195454533444,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005670712562277,286.0412902832031,294.1499938964844,299.23565673828125,296.3766784667969,300.0527648925781,299.2678527832031,287.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095835991203,3.037393270233224e-08,0.0012095532147213,-0.0784064978361129,0.0,0.0,0.0,-0.0198703669011592,60.0,20.08677291870117,0.0,-9.975442338827636e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0001136893697548,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,0.000119720440125,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,8.842514216667041e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,0.0001197204110212,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.000567901181057,286.0491027832031,294.1499938964844,299.21356201171875,296.35601806640625,300.04364013671875,299.24560546875,287.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113547418266,3.058096709196434e-08,0.0012113242410123,-0.0789441019296646,0.0,0.0,0.0,-0.0199730060994625,60.0,20.042648315429688,0.0,-1.0004659856122089e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001138549414463,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001198947938974,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,8.855391934048384e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0001198947647935,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.000568728253711,286.0569763183594,294.1499938964844,299.1915588378906,296.3354797363281,300.0340576171875,299.2234802246094,287.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131180847063,3.078729804428804e-08,0.001213087234646,-0.0794798135757446,0.0,0.0,0.0,-0.0200752858072519,60.0,19.99959754943848,0.0,-1.0033820529997685e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0001141901666414,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001202478015329,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,8.881464600563049e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0001202477724291,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0005704027717001,286.0727233886719,294.1499938964844,299.1478271484375,296.2950134277344,300.0150756835937,299.17919921875,287.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166907545179,3.1205036776782435e-08,0.0012166595552116,-0.0805642157793045,0.0,0.0,0.0,-0.0202823784202337,60.0,19.912595748901367,0.0,-1.0092988844689901e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0001141901666414,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001202478015329,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,8.881464600563049e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0001202477724291,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0005704027717001,286.0727233886719,294.1499938964844,299.1478271484375,296.2950134277344,300.0150756835937,299.17919921875,287.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166907545179,3.1205036776782435e-08,0.0012166595552116,-0.0805642157793045,0.0,0.0,0.0,-0.0202823784202337,60.0,19.912595748901367,0.0,-1.0092988844689901e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.000114509020932,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001205835651489,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,8.906263974495232e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001205835360451,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0005719955079257,286.08856201171875,294.1499938964844,299.10467529296875,296.2554016113281,299.9952392578125,299.1356201171875,287.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200865894556,3.1602372274619484e-08,0.001220054924488,-0.0815954059362411,0.0,0.0,0.0,-0.0204793456941843,60.0,19.82738304138184,0.0,-1.0149428675276797e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.000114509020932,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001205835651489,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,8.906263974495232e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001205835360451,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0005719955079257,286.08856201171875,294.1499938964844,299.10467529296875,296.2554016113281,299.9952392578125,299.1356201171875,287.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200865894556,3.1602372274619484e-08,0.001220054924488,-0.0815954059362411,0.0,0.0,0.0,-0.0204793456941843,60.0,19.82738304138184,0.0,-1.0149428675276797e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001148266674135,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,0.0001209180627483,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,8.930970216169953e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001209180336445,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,0.0005735822487622,286.1044311523437,294.1499938964844,299.0623474121094,296.2168884277344,299.9752502441406,299.09228515625,287.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234733439981,3.1998219185425114e-08,0.0012234413297846,-0.0826224759221077,0.0,0.0,0.0,-0.0206755902618169,60.0,19.74183464050293,0.0,-1.0205813083530304e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001148266674135,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,0.0001209180627483,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,8.930970216169953e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001209180336445,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,0.0005735822487622,286.1044311523437,294.1499938964844,299.0623474121094,296.2168884277344,299.9752502441406,299.09228515625,287.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234733439981,3.1998219185425114e-08,0.0012234413297846,-0.0826224759221077,0.0,0.0,0.0,-0.0206755902618169,60.0,19.74183464050293,0.0,-1.0205813083530304e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0001151211472461,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.0001212281640619,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.953874203143641e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.000121228134958,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0005750532145611,286.120361328125,294.1499938964844,299.0209655761719,296.1796875,299.9545593261719,299.0501708984375,287.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266082921996,3.2365186086735775e-08,0.0012265759287402,-0.0835743844509124,0.0,0.0,0.0,-0.0208574961870908,60.0,19.65814018249512,0.0,-1.0258223426262705e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0001151211472461,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.0001212281640619,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.953874203143641e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.000121228134958,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0005750532145611,286.120361328125,294.1499938964844,299.0209655761719,296.1796875,299.9545593261719,299.0501708984375,287.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266082921996,3.2365186086735775e-08,0.0012265759287402,-0.0835743844509124,0.0,0.0,0.0,-0.0208574961870908,60.0,19.65814018249512,0.0,-1.0258223426262705e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0001152658514911,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,0.0001213805444422,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,8.96512865438126e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0001213805153383,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0005757760372944,286.1283569335937,294.1499938964844,299.000732421875,296.16162109375,299.944091796875,299.0294494628906,287.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281498638913,3.2545507622216974e-08,0.0012281172676011,-0.0840420499444007,0.0,0.0,0.0,-0.0209468845278024,60.0,19.61624526977539,0.0,-1.0284026075169097e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001154054989456,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0001215275988215,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,8.975990203907713e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,0.0001215275697177,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0005764736561104,286.1363830566406,294.1499938964844,298.9808044433594,296.1439819335937,299.9335021972656,299.00909423828125,287.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296376517042,3.2719533749059344e-08,0.0012296049389988,-0.0844933465123176,0.0,0.0,0.0,-0.0210331566631793,60.0,19.57471466064453,0.0,-1.0308958309224181e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.000115676310088,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0001218127727042,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,8.997053373605013e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001218127508764,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,0.00057782640215,286.1524353027344,294.1499938964844,298.9420471191406,296.1099548339844,299.9121398925781,298.96893310546875,287.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325249845162,3.305700957412228e-08,0.0012324919225648,-0.0853683575987815,0.0,0.0,0.0,-0.0212004650384187,60.0,19.492212295532227,0.0,-1.035739387589274e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.000115676310088,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0001218127727042,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,8.997053373605013e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001218127508764,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,0.00057782640215,286.1524353027344,294.1499938964844,298.9420471191406,296.1099548339844,299.9121398925781,298.96893310546875,287.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325249845162,3.305700957412228e-08,0.0012324919225648,-0.0853683575987815,0.0,0.0,0.0,-0.0212004650384187,60.0,19.492212295532227,0.0,-1.035739387589274e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0001159200110123,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0001220694030052,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,9.016007970785722e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001220693811774,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005790437571704,286.1685791015625,294.1499938964844,298.9048767089844,296.077880859375,299.8902587890625,298.93072509765625,287.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235119649209,3.33607026448135e-08,0.001235086354427,-0.0861556157469749,0.0,0.0,0.0,-0.0213510040193796,60.0,19.41218376159668,0.0,-1.0401077332744536e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0001159200110123,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0001220694030052,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,9.016007970785722e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001220693811774,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005790437571704,286.1685791015625,294.1499938964844,298.9048767089844,296.077880859375,299.8902587890625,298.93072509765625,287.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235119649209,3.33607026448135e-08,0.001235086354427,-0.0861556157469749,0.0,0.0,0.0,-0.0213510040193796,60.0,19.41218376159668,0.0,-1.0401077332744536e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001161339969257,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001222947466885,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,9.032650996232404e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001222947175847,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0005801126826554,286.1834411621094,294.1499938964844,298.87225341796875,296.0502014160156,299.86993408203125,298.8966979980469,287.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374015059322,3.3627365780830594e-08,0.0012373678619042,-0.0868467614054679,0.0,0.0,0.0,-0.0214832089841365,60.0,19.33913993835449,0.0,-1.0439510589321801e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,0.0001161515829153,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.0001223132567247,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,9.034018876263872e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001223132421728,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0005802005180157,286.1847229003906,294.1499938964844,298.8695068359375,296.0478820800781,299.8681640625,298.8938293457031,287.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375890510156,3.3649282471515114e-08,0.0012375554069876,-0.0869035497307777,0.0,0.0,0.0,-0.021494073793292,60.0,19.332897186279297,0.0,-1.0442671793953197e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
