time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001163534398074,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001225258311023,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.049718937603755e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001225258019985,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,0.0005812088493257,286.2009582519531,294.1499938964844,298.83612060546875,296.02020263671875,299.8457336425781,298.8592224121094,287.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397376121953,3.390082170540154e-08,0.0012397036189213,-0.0875553712248802,0.0,0.0,0.0,-0.0216187592595815,60.0,19.25669288635254,0.0,-1.0478995449147989e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001163534398074,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001225258311023,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.049718937603755e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001225258019985,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,0.0005812088493257,286.2009582519531,294.1499938964844,298.83612060546875,296.02020263671875,299.8457336425781,298.8592224121094,287.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397376121953,3.390082170540154e-08,0.0012397036189213,-0.0875553712248802,0.0,0.0,0.0,-0.0216187592595815,60.0,19.25669288635254,0.0,-1.0478995449147989e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0001164467976195,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,0.0001226241292897,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.05697961570695e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,0.0001226241147378,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0005816751508973,286.2090759277344,294.1499938964844,298.8202514648437,296.0072937011719,299.8344116210937,298.8427124023437,287.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407320318743,3.401715886752754e-08,0.0012406980386003,-0.0878568068146705,0.0,0.0,0.0,-0.021676430478692,60.0,19.219282150268555,0.0,-1.0495816837874373e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.000116534953122,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,0.0001227169705089,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.063836478162556e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.000122716941405,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0005821155500598,286.2172241210937,294.1499938964844,298.8049621582031,295.9950256347656,299.8230895996094,298.8266906738281,287.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416713871061,3.412701587990341e-08,0.0012416371610015,-0.0881414264440536,0.0,0.0,0.0,-0.0217308904975652,60.0,19.18245887756348,0.0,-1.0511713099958797e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,0.0001166947040474,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001228851906489,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,9.076260903384537e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0001228851615451,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0005829135188832,286.2335205078125,294.1499938964844,298.77618408203125,295.9725952148437,299.8003234863281,298.7961120605469,287.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433751253411,3.432608153275396e-08,0.0012433407828211,-0.0886571109294891,0.0,0.0,0.0,-0.0218295846134424,60.0,19.110713958740234,0.0,-1.0540548345261413e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,0.0001166947040474,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001228851906489,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,9.076260903384537e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0001228851615451,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0005829135188832,286.2335205078125,294.1499938964844,298.77618408203125,295.9725952148437,299.8003234863281,298.7961120605469,287.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433751253411,3.432608153275396e-08,0.0012433407828211,-0.0886571109294891,0.0,0.0,0.0,-0.0218295846134424,60.0,19.110713958740234,0.0,-1.0540548345261413e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0001168250455521,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001230224443133,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,9.086398495128378e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001230224152095,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0005835646297782,286.2498474121094,294.1499938964844,298.75,295.9530639648437,299.7774658203125,298.7681579589844,287.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447624467313,3.448850094400768e-08,0.001244727987796,-0.0890778228640556,0.0,0.0,0.0,-0.0219100937247276,60.0,19.04243850708008,0.0,-1.056410496858007e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0001168250455521,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001230224443133,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,9.086398495128378e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001230224152095,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0005835646297782,286.2498474121094,294.1499938964844,298.75,295.9530639648437,299.7774658203125,298.7681579589844,287.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447624467313,3.448850094400768e-08,0.001244727987796,-0.0890778228640556,0.0,0.0,0.0,-0.0219100937247276,60.0,19.04243850708008,0.0,-1.056410496858007e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001169543393189,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0001231585920322,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,9.09645459614694e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0001231585774803,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0005842104437761,286.2662048339844,294.1499938964844,298.7276306152344,295.9375915527344,299.7546081542969,298.7435913085937,287.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461399892345,3.4649612956627613e-08,0.0012461052974686,-0.0894950851798057,0.0,0.0,0.0,-0.0219899620860815,60.0,18.98112869262696,0.0,-1.0587497456526765e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001169543393189,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0001231585920322,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,9.09645459614694e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0001231585774803,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0005842104437761,286.2662048339844,294.1499938964844,298.7276306152344,295.9375915527344,299.7546081542969,298.7435913085937,287.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461399892345,3.4649612956627613e-08,0.0012461052974686,-0.0894950851798057,0.0,0.0,0.0,-0.0219899620860815,60.0,18.98112869262696,0.0,-1.0587497456526765e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0001171012918348,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0001233133516507,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.107884397963062e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0001233133225468,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,0.0005849445587955,286.2826232910156,294.1499938964844,298.7098693847656,295.9269714355469,299.7318115234375,298.7229919433594,287.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477049604058,3.4832737583201385e-08,0.0012476701522246,-0.0899693220853805,0.0,0.0,0.0,-0.0220807399600744,60.0,18.930652618408203,0.0,-1.0614117940122014e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0001171012918348,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0001233133516507,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.107884397963062e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0001233133225468,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,0.0005849445587955,286.2826232910156,294.1499938964844,298.7098693847656,295.9269714355469,299.7318115234375,298.7229919433594,287.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477049604058,3.4832737583201385e-08,0.0012476701522246,-0.0899693220853805,0.0,0.0,0.0,-0.0220807399600744,60.0,18.930652618408203,0.0,-1.0614117940122014e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.0001171831245301,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001233995135407,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,9.11424940568395e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0001233994989888,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0005853533511981,286.29083251953125,294.1499938964844,298.70263671875,295.9233703613281,299.7204895019531,298.7146911621094,287.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485770275816,3.4934714676637675e-08,0.001248542102985,-0.0902333781123161,0.0,0.0,0.0,-0.0221312940120697,60.0,18.911272048950195,0.0,-1.0628956204072892e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0001172676711576,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.00012348855671,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,9.120824688579889e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001234885276062,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.000585775647778,286.2990417480469,294.1499938964844,298.6964111328125,295.9208984375,299.709228515625,298.7071838378906,287.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494779657572,3.50400704007825e-08,0.0012494429247453,-0.0905061662197113,0.0,0.0,0.0,-0.0221835225820541,60.0,18.89435768127441,0.0,-1.0644296821737953e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0001174468852696,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001236772659467,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.13476396817714e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001236772513948,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0005866708816029,286.3155212402344,294.1499938964844,298.6869506835937,295.9190673828125,299.6868591308594,298.6947631835937,287.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513864785432,3.5263397535345575e-08,0.001251351321116,-0.0910843461751937,0.0,0.0,0.0,-0.0222942307591438,60.0,18.868438720703125,0.0,-1.0676852468805009e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0001174468852696,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001236772659467,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.13476396817714e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001236772513948,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0005866708816029,286.3155212402344,294.1499938964844,298.6869506835937,295.9190673828125,299.6868591308594,298.6947631835937,287.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513864785432,3.5263397535345575e-08,0.001251351321116,-0.0910843461751937,0.0,0.0,0.0,-0.0222942307591438,60.0,18.868438720703125,0.0,-1.0676852468805009e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001176402947749,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001238809345522,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,9.149806282948704e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0001238809200003,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0005876370123587,286.33203125,294.1499938964844,298.6810913085937,295.9211730957031,299.6648254394531,298.6863708496094,287.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534472625702,3.5504420736742766e-08,0.0012534117558971,-0.091708242893219,0.0,0.0,0.0,-0.0224137138575315,60.0,18.85502815246582,0.0,-1.0712043518879e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001176402947749,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001238809345522,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,9.149806282948704e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0001238809200003,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0005876370123587,286.33203125,294.1499938964844,298.6810913085937,295.9211730957031,299.6648254394531,298.6863708496094,287.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534472625702,3.5504420736742766e-08,0.0012534117558971,-0.091708242893219,0.0,0.0,0.0,-0.0224137138575315,60.0,18.85502815246582,0.0,-1.0712043518879e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001178446254925,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001240961137227,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.165699157165363e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001240960846189,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0005886576836928,286.3485717773437,294.1499938964844,298.6785583496094,295.9269104003906,299.6431579589844,298.6815490722656,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556243455037,3.5759061489670785e-08,0.0012555884895846,-0.0923672616481781,0.0,0.0,0.0,-0.0225399453192949,60.0,18.85309410095215,0.0,-1.074928448474566e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001178446254925,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001240961137227,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.165699157165363e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001240960846189,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0005886576836928,286.3485717773437,294.1499938964844,298.6785583496094,295.9269104003906,299.6431579589844,298.6815490722656,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556243455037,3.5759061489670785e-08,0.0012555884895846,-0.0923672616481781,0.0,0.0,0.0,-0.0225399453192949,60.0,18.85309410095215,0.0,-1.074928448474566e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001180586259579,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001243214646819,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.18234363780357e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001243214355781,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0005897266673855,286.3651733398437,294.1499938964844,298.67901611328125,295.9360046386719,299.6220397949219,298.680419921875,288.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579043395817,3.6025745941969944e-08,0.0012578683672472,-0.0930573344230651,0.0,0.0,0.0,-0.0226721502840518,60.0,18.863155364990234,0.0,-1.0788357229785109e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001180586259579,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001243214646819,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.18234363780357e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001243214355781,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0005897266673855,286.3651733398437,294.1499938964844,298.67901611328125,295.9360046386719,299.6220397949219,298.680419921875,288.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579043395817,3.6025745941969944e-08,0.0012578683672472,-0.0930573344230651,0.0,0.0,0.0,-0.0226721502840518,60.0,18.863155364990234,0.0,-1.0788357229785109e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,0.0001181672196253,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0001244358136318,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,9.190788841806352e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.000124435784528,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0005902691045776,286.3734741210937,294.1499938964844,298.68023681640625,295.94171142578125,299.6116943359375,298.6808776855469,288.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590613914653,3.6161072358709134e-08,0.0012590253027155,-0.0934074521064758,0.0,0.0,0.0,-0.0227392353117465,60.0,18.871904373168945,0.0,-1.080821050436498e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.0001182768755825,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001245512830791,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,9.19931844691746e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0001245512685272,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0005908168968744,286.3818054199219,294.1499938964844,298.6820983886719,295.9481506347656,299.6014404296875,298.6819763183594,288.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602297356352,3.62977274903642e-08,0.0012601934140548,-0.0937609821557998,0.0,0.0,0.0,-0.0228069815784692,60.0,18.88263320922852,0.0,-1.0828278362851053e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001184979191748,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0001247840555151,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.216510079568252e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0001247840264113,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0005919210379943,286.3984680175781,294.1499938964844,298.6875,295.9630126953125,299.581298828125,298.6854858398437,288.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.657319425087735e-08,0.0012625476811081,-0.0944735035300254,0.0,0.0,0.0,-0.0229435358196496,60.0,18.90863990783692,0.0,-1.0868785693674e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001184979191748,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0001247840555151,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.216510079568252e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0001247840264113,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0005919210379943,286.3984680175781,294.1499938964844,298.6875,295.9630126953125,299.581298828125,298.6854858398437,288.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.657319425087735e-08,0.0012625476811081,-0.0944735035300254,0.0,0.0,0.0,-0.0229435358196496,60.0,18.90863990783692,0.0,-1.0868785693674e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001187203088193,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001250182394869,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.23380721360445e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.000125018224935,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0005930319312028,286.4151611328125,294.1499938964844,298.69488525390625,295.9803466796875,299.561767578125,298.6915588378906,288.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649539858102,3.6850344997674256e-08,0.0012649170821532,-0.0951902419328689,0.0,0.0,0.0,-0.0230809282511472,60.0,18.94322967529297,0.0,-1.0909617031984453e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001187203088193,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001250182394869,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.23380721360445e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.000125018224935,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0005930319312028,286.4151611328125,294.1499938964844,298.69488525390625,295.9803466796875,299.561767578125,298.6915588378906,288.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649539858102,3.6850344997674256e-08,0.0012649170821532,-0.0951902419328689,0.0,0.0,0.0,-0.0230809282511472,60.0,18.94322967529297,0.0,-1.0909617031984453e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0001189401518786,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0001252497459063,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,9.25090571399778e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0001252497168025,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.0005941300769336,286.4319152832031,294.1499938964844,298.70391845703125,295.9997863769531,299.5428771972656,298.6995544433594,288.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672961456701,3.712431251301496e-08,0.0012672590091824,-0.0958986058831214,0.0,0.0,0.0,-0.0232167430222034,60.0,18.98463249206543,0.0,-1.0950055440162033e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0001189401518786,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0001252497459063,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,9.25090571399778e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0001252497168025,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.0005941300769336,286.4319152832031,294.1499938964844,298.70391845703125,295.9997863769531,299.5428771972656,298.6995544433594,288.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672961456701,3.712431251301496e-08,0.0012672590091824,-0.0958986058831214,0.0,0.0,0.0,-0.0232167430222034,60.0,18.98463249206543,0.0,-1.0950055440162033e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,0.0001191551054944,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0001254761009477,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.267625136999412e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,0.0001254760863957,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,0.0005952038918621,286.4486694335937,294.1499938964844,298.7142944335937,296.0210876464844,299.52459716796875,298.70904541015625,288.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695863842964,3.739220133525124e-08,0.0012695490149781,-0.0965911224484443,0.0,0.0,0.0,-0.023349542170763,60.0,19.031465530395508,0.0,-1.0989667487137924e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,0.0001191551054944,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0001254761009477,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.267625136999412e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,0.0001254760863957,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,0.0005952038918621,286.4486694335937,294.1499938964844,298.7142944335937,296.0210876464844,299.52459716796875,298.70904541015625,288.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695863842964,3.739220133525124e-08,0.0012695490149781,-0.0965911224484443,0.0,0.0,0.0,-0.023349542170763,60.0,19.031465530395508,0.0,-1.0989667487137924e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0001192587660625,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001255852694157,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.275686898035929e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0001255852403119,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.000595721649006,286.4570617675781,294.1499938964844,298.7198486328125,296.0323181152344,299.51580810546875,298.7143859863281,288.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706905836239,3.752138511003977e-08,0.0012706530978903,-0.0969250202178955,0.0,0.0,0.0,-0.0234135817736387,60.0,19.05705642700196,0.0,-1.1008795297584585e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.0001193612552015,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,0.000125693186419,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.283658437198028e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,0.0001256931718671,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,0.0005962336435914,286.4654846191406,294.1499938964844,298.72564697265625,296.0438842773437,299.5071105957031,298.7198791503906,288.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271782326512,3.764910516679265e-08,0.001271744724363,-0.0972551107406616,0.0,0.0,0.0,-0.0234768968075513,60.0,19.08323097229004,0.0,-1.1027722734979761e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0001195606528199,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001259031560039,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.29916714085266e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0001259031414519,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0005972296348772,286.4822998046875,294.1499938964844,298.7376403808594,296.06793212890625,299.4900207519531,298.731201171875,288.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739080702885,3.789759972505635e-08,0.0012738701188936,-0.0978972464799881,0.0,0.0,0.0,-0.0236000884324312,60.0,19.137113571166992,0.0,-1.106459492916656e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0001195606528199,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001259031560039,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.29916714085266e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0001259031414519,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0005972296348772,286.4822998046875,294.1499938964844,298.7376403808594,296.06793212890625,299.4900207519531,298.731201171875,288.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739080702885,3.789759972505635e-08,0.0012738701188936,-0.0978972464799881,0.0,0.0,0.0,-0.0236000884324312,60.0,19.137113571166992,0.0,-1.106459492916656e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001197408855659,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001260929566342,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,9.313185000792146e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0001260929420823,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0005981299909763,286.4991455078125,294.1499938964844,298.75,296.0929260253906,299.4738464355469,298.7432556152344,288.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758272932842,3.812221294197116e-08,0.0012757891090586,-0.0984775647521019,0.0,0.0,0.0,-0.0237114299088716,60.0,19.19384384155273,0.0,-1.109797622689257e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001197408855659,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001260929566342,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,9.313185000792146e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0001260929420823,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0005981299909763,286.4991455078125,294.1499938964844,298.75,296.0929260253906,299.4738464355469,298.7432556152344,288.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758272932842,3.812221294197116e-08,0.0012757891090586,-0.0984775647521019,0.0,0.0,0.0,-0.0237114299088716,60.0,19.19384384155273,0.0,-1.109797622689257e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001199133839691,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.000126274608192,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,9.3266018666327e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0001262745790882,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0005989916389808,286.5160217285156,294.1499938964844,298.7623596191406,296.1185302734375,299.4580078125,298.7554016113281,288.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776672374457,3.8337187646675375e-08,0.0012776289368048,-0.0990328937768936,0.0,0.0,0.0,-0.0238180104643106,60.0,19.251134872436523,0.0,-1.1129971966283848e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
