time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001199133839691,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.000126274608192,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,9.3266018666327e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0001262745790882,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0005989916389808,286.5160217285156,294.1499938964844,298.7623596191406,296.1185302734375,299.4580078125,298.7554016113281,288.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776672374457,3.8337187646675375e-08,0.0012776289368048,-0.0990328937768936,0.0,0.0,0.0,-0.0238180104643106,60.0,19.251134872436523,0.0,-1.1129971966283848e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0001200631741085,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,0.0001264323364011,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,9.33825212996453e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0001264323218492,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0005997398984618,286.53289794921875,294.1499938964844,298.7743530273437,296.1444396972656,299.4427185058594,298.7674865722656,288.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792607303708,3.852385432878691e-08,0.0012792221968993,-0.0995150282979011,0.0,0.0,0.0,-0.0239105336368083,60.0,19.307811737060547,0.0,-1.1157791846017065e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0001200631741085,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,0.0001264323364011,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,9.33825212996453e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0001264323218492,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0005997398984618,286.53289794921875,294.1499938964844,298.7743530273437,296.1444396972656,299.4427185058594,298.7674865722656,288.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792607303708,3.852385432878691e-08,0.0012792221968993,-0.0995150282979011,0.0,0.0,0.0,-0.0239105336368083,60.0,19.307811737060547,0.0,-1.1157791846017065e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.000120118354971,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0001264904421987,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.342543489765376e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,0.0001264904276467,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0006000155117362,286.5413513183594,294.1499938964844,298.7801513671875,296.1574401855469,299.4357604980469,298.7729187011719,288.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798488605767,3.8592617102040094e-08,0.0012798102106899,-0.0996926203370094,0.0,0.0,0.0,-0.0239446237683296,60.0,19.33492851257324,0.0,-1.1168049240950496e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.0001201914419652,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0001265674072783,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.348228195449336e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0001265673927264,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0006003805901855,286.5497741699219,294.1499938964844,298.78570556640625,296.1703796386719,299.4284362792969,298.7788391113281,288.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806304730474,3.868370157533718e-08,0.0012805918231606,-0.0999278351664543,0.0,0.0,0.0,-0.0239897929131984,60.0,19.36383628845215,0.0,-1.1181641923485588e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001202798521262,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0001266605104319,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.355104702990502e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.00012666049588,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,0.0006008222699165,286.5666809082031,294.1499938964844,298.79608154296875,296.196044921875,299.41485595703125,298.78887939453125,288.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012815694790333,3.879387122651679e-08,0.0012815307127311,-0.1002123281359672,0.0,0.0,0.0,-0.0240443926304578,60.0,19.41488265991211,0.0,-1.1198095251074849e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001202798521262,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0001266605104319,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.355104702990502e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.00012666049588,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,0.0006008222699165,286.5666809082031,294.1499938964844,298.79608154296875,296.196044921875,299.41485595703125,298.78887939453125,288.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012815694790333,3.879387122651679e-08,0.0012815307127311,-0.1002123281359672,0.0,0.0,0.0,-0.0240443926304578,60.0,19.41488265991211,0.0,-1.1198095251074849e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001203621941385,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0001267472252948,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,9.361508273286744e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0001267471961909,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.0006012335652485,286.5835876464844,294.1499938964844,298.8051147460937,296.2210998535156,299.4014587402344,298.7983703613281,288.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824516743421,3.889647715027422e-08,0.0012824126752093,-0.1004772558808326,0.0,0.0,0.0,-0.02409528195858,60.0,19.464574813842773,0.0,-1.121342876331255e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001203621941385,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0001267472252948,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,9.361508273286744e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0001267471961909,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.0006012335652485,286.5835876464844,294.1499938964844,298.8051147460937,296.2210998535156,299.4014587402344,298.7983703613281,288.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824516743421,3.889647715027422e-08,0.0012824126752093,-0.1004772558808326,0.0,0.0,0.0,-0.02409528195858,60.0,19.464574813842773,0.0,-1.121342876331255e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.000120412929391,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0001268006453756,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.365454752696678e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001268006308237,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0006014870014041,286.6004943847656,294.1499938964844,298.8125,296.2452697753906,299.388427734375,298.8066101074219,288.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829907936975,3.8959697690188484e-08,0.0012829517945647,-0.10064048320055,0.0,0.0,0.0,-0.0241266153752803,60.0,19.50955581665039,0.0,-1.122288253441184e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.000120412929391,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0001268006453756,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.365454752696678e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001268006308237,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0006014870014041,286.6004943847656,294.1499938964844,298.8125,296.2452697753906,299.388427734375,298.8066101074219,288.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829907936975,3.8959697690188484e-08,0.0012829517945647,-0.10064048320055,0.0,0.0,0.0,-0.0241266153752803,60.0,19.50955581665039,0.0,-1.122288253441184e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0001204300569952,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0001268186897505,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.366786980535836e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001268186751985,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0006015726248733,286.61737060546875,294.1499938964844,298.8179016113281,296.2682189941406,299.3757019042969,298.8131103515625,288.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831728672608,3.8981028183116e-08,0.001283133868128,-0.1006955504417419,0.0,0.0,0.0,-0.0241371877491474,60.0,19.54822540283203,0.0,-1.12260728712954e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0001204300569952,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0001268186897505,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.366786980535836e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001268186751985,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0006015726248733,286.61737060546875,294.1499938964844,298.8179016113281,296.2682189941406,299.3757019042969,298.8131103515625,288.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831728672608,3.8981028183116e-08,0.001283133868128,-0.1006955504417419,0.0,0.0,0.0,-0.0241371877491474,60.0,19.54822540283203,0.0,-1.12260728712954e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.0001204313375637,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0001268200285267,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,9.36688666115515e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,0.0001268200139747,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.0006015789695084,286.6258239746094,294.1499938964844,298.8197631835937,296.2791442871094,299.36944580078125,298.8159484863281,288.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283184159547,3.898260914070306e-08,0.0012831451604142,-0.1006996408104896,0.0,0.0,0.0,-0.0241379607468843,60.0,19.5661563873291,0.0,-1.1226309482026409e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001204136206069,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0001268013729713,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,9.365508594783024e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0001268013584194,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,0.0006014904938638,286.6342468261719,294.1499938964844,298.82098388671875,296.2896728515625,299.3633117675781,298.817626953125,288.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829940533265,3.896051836704828e-08,0.0012829550541937,-0.1006426066160202,0.0,0.0,0.0,-0.0241270028054714,60.0,19.57999992370605,0.0,-1.122300545830513e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.000120356955449,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.000126741695567,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.361100819660352e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0001267416810151,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.0006012074300087,286.651123046875,294.1499938964844,298.8214416503906,296.3092956542969,299.3511962890625,298.8194580078125,288.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823932338505,3.888987265554533e-08,0.0012823543511331,-0.1004602015018463,0.0,0.0,0.0,-0.0240919981151819,60.0,19.602272033691406,0.0,-1.1212441819452581e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.000120356955449,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.000126741695567,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.361100819660352e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0001267416810151,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.0006012074300087,286.651123046875,294.1499938964844,298.8214416503906,296.3092956542969,299.3511962890625,298.8194580078125,288.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823932338505,3.888987265554533e-08,0.0012823543511331,-0.1004602015018463,0.0,0.0,0.0,-0.0240919981151819,60.0,19.602272033691406,0.0,-1.1212441819452581e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,0.0001202599160023,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,0.0001266395120183,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.353553468827158e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0001266394974663,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,0.0006007226766087,286.6679382324219,294.1499938964844,298.81890869140625,296.3267822265625,299.3392944335937,298.8184509277344,288.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813590001314,3.8768906307495854e-08,0.0012813202338293,-0.100147858262062,0.0,0.0,0.0,-0.0240320321172475,60.0,19.614356994628903,0.0,-1.1194365612254844e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,0.0001202599160023,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,0.0001266395120183,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.353553468827158e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0001266394974663,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,0.0006007226766087,286.6679382324219,294.1499938964844,298.81890869140625,296.3267822265625,299.3392944335937,298.8184509277344,288.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813590001314,3.8768906307495854e-08,0.0012813202338293,-0.100147858262062,0.0,0.0,0.0,-0.0240320321172475,60.0,19.614356994628903,0.0,-1.1194365612254844e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0001201200502691,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001264922320842,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,9.342675184598193e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0001264922175323,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0006000240682624,286.68475341796875,294.1499938964844,298.81304931640625,296.3418273925781,299.3275146484375,298.8143005371094,288.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798687675967,3.859457109456344e-08,0.0012798301177099,-0.0996976643800735,0.0,0.0,0.0,-0.0239456091076135,60.0,19.61518287658692,0.0,-1.1168339852929421e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0001201200502691,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001264922320842,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,9.342675184598193e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0001264922175323,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0006000240682624,286.68475341796875,294.1499938964844,298.81304931640625,296.3418273925781,299.3275146484375,298.8143005371094,288.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798687675967,3.859457109456344e-08,0.0012798301177099,-0.0996976643800735,0.0,0.0,0.0,-0.0239456091076135,60.0,19.61518287658692,0.0,-1.1168339852929421e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0001199343023472,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,0.0001262966252397,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,9.328227315563709e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0001262966106878,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0005990962381474,286.7015075683594,294.1499938964844,298.8035888671875,296.3541259765625,299.3157958984375,298.8066711425781,288.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778888922184,3.836304429682969e-08,0.0012778504751622,-0.099099688231945,0.0,0.0,0.0,-0.0238308310508728,60.0,19.603307723999023,0.0,-1.113382310791167e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0001199343023472,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,0.0001262966252397,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,9.328227315563709e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0001262966106878,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0005990962381474,286.7015075683594,294.1499938964844,298.8035888671875,296.3541259765625,299.3157958984375,298.8066711425781,288.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778888922184,3.836304429682969e-08,0.0012778504751622,-0.099099688231945,0.0,0.0,0.0,-0.0238308310508728,60.0,19.603307723999023,0.0,-1.113382310791167e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,0.0001198301542899,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.0001261869474546,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,9.320126991951838e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,0.0001261869329027,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,0.0005985759780742,286.7098999023437,294.1499938964844,298.79736328125,296.359130859375,299.3099365234375,298.8019714355469,288.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767786392942,3.823323169171999e-08,0.0012767403386533,-0.0987643674015998,0.0,0.0,0.0,-0.0237664766609668,60.0,19.594287872314453,0.0,-1.1114493503328049e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,0.0001197040110128,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698181152344,0.0,0.0,0.0001260541175724,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,9.310316090704872e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0001260541030205,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698486328125,0.0,0.0,0.0005979458801448,286.7182312011719,294.1499938964844,298.7901306152344,296.36334228515625,299.3040771484375,298.7956848144531,288.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754331110045,3.807600634786469e-08,0.0012753949267789,-0.0983581915497779,0.0,0.0,0.0,-0.0236885286867618,60.0,19.579235076904297,0.0,-1.1091104568095036e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001194190990645,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0001257540861843,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,9.288155706599356e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,0.0001257540716324,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,0.0005965227028355,286.7348937988281,294.1499938964844,298.7723693847656,296.36920166015625,299.2922058105469,298.7802429199219,288.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723999097943,3.772089485210017e-08,0.00127236219123,-0.097440630197525,0.0,0.0,0.0,-0.023512503132224,60.0,19.538917541503903,0.0,-1.103836808624692e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001194190990645,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0001257540861843,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,9.288155706599356e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,0.0001257540716324,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,0.0005965227028355,286.7348937988281,294.1499938964844,298.7723693847656,296.36920166015625,299.2922058105469,298.7802429199219,288.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723999097943,3.772089485210017e-08,0.00127236219123,-0.097440630197525,0.0,0.0,0.0,-0.023512503132224,60.0,19.538917541503903,0.0,-1.103836808624692e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.0001190812909044,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,0.0001253983646165,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.261882223654538e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0001253983500646,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0005948352627456,286.7514953613281,294.1499938964844,298.75,296.3713684082031,299.2801208496094,298.7600402832031,288.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268800580874,3.729985920131185e-08,0.0012687633279711,-0.0963524207472801,0.0,0.0,0.0,-0.023303784430027,60.0,19.481903076171875,0.0,-1.0976004460872001e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.0001190812909044,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,0.0001253983646165,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.261882223654538e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0001253983500646,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0005948352627456,286.7514953613281,294.1499938964844,298.75,296.3713684082031,299.2801208496094,298.7600402832031,288.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268800580874,3.729985920131185e-08,0.0012687633279711,-0.0963524207472801,0.0,0.0,0.0,-0.023303784430027,60.0,19.481903076171875,0.0,-1.0976004460872001e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001186893350677,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,0.000124985614093,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,9.231396688846873e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0001249855995411,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,0.0005928773898631,286.7680358886719,294.1499938964844,298.7201232910156,296.3678283691406,299.2677001953125,298.7340393066406,288.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646242976188,3.6811343306908384e-08,0.0012645875103771,-0.0950893834233284,0.0,0.0,0.0,-0.0230616126209497,60.0,19.40639305114746,0.0,-1.090386660962395e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001186893350677,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,0.000124985614093,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,9.231396688846873e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0001249855995411,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,0.0005928773898631,286.7680358886719,294.1499938964844,298.7201232910156,296.3678283691406,299.2677001953125,298.7340393066406,288.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646242976188,3.6811343306908384e-08,0.0012645875103771,-0.0950893834233284,0.0,0.0,0.0,-0.0230616126209497,60.0,19.40639305114746,0.0,-1.090386660962395e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001182403429993,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321044921875,0.0,0.0,0.0001245127932634,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,9.196475002681836e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001245127787115,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0005906345904804,286.7845153808594,294.1499938964844,298.6805725097656,296.35711669921875,299.2547607421875,298.7000427246094,288.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598397443071,3.62517411645058e-08,0.0012598034227266,-0.0936420112848281,0.0,0.0,0.0,-0.022784199565649,60.0,19.308305740356445,0.0,-1.0821522522519444e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001182403429993,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321044921875,0.0,0.0,0.0001245127932634,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,9.196475002681836e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001245127787115,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0005906345904804,286.7845153808594,294.1499938964844,298.6805725097656,296.35711669921875,299.2547607421875,298.7000427246094,288.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598397443071,3.62517411645058e-08,0.0012598034227266,-0.0936420112848281,0.0,0.0,0.0,-0.022784199565649,60.0,19.308305740356445,0.0,-1.0821522522519444e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,0.0001179970277007,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,0.0001242565776919,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,9.177550236927344e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,0.00012425656314,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,0.0005894192145206,286.7926940917969,294.1499938964844,298.6573791503906,296.3492431640625,299.2480773925781,298.6801452636719,288.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572463601827,3.5948495735738106e-08,0.0012572103878483,-0.0928574502468109,0.0,0.0,0.0,-0.0226338673382997,60.0,19.25132751464844,0.0,-1.077703117857709e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475158691406,0.0,0.0,0.000117735704407,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0001239813864231,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,9.157224849332124e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,0.0001239813718711,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,0.0005881137913092,286.8008728027344,294.1499938964844,298.63201904296875,296.3397521972656,299.2411499023437,298.6576843261719,288.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544613564386,3.562279715652039e-08,0.0012544257333502,-0.0920146107673645,0.0,0.0,0.0,-0.0224724058061838,60.0,19.186925888061523,0.0,-1.0729347366122965e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,0.0001171721160062,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0001233879156643,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,9.113390842685476e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,0.0001233879011124,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,0.0005852985777892,286.8171691894531,294.1499938964844,298.5751647949219,296.31622314453125,299.2266845703125,298.6069641113281,288.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484574690461,3.4920393687798423e-08,0.0012484225444495,-0.0901962965726852,0.0,0.0,0.0,-0.0221242103725671,60.0,19.041427612304688,0.0,-1.0626871471686172e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,0.0001171721160062,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0001233879156643,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,9.113390842685476e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,0.0001233879011124,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,0.0005852985777892,286.8171691894531,294.1499938964844,298.5751647949219,296.31622314453125,299.2266845703125,298.6069641113281,288.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484574690461,3.4920393687798423e-08,0.0012484225444495,-0.0901962965726852,0.0,0.0,0.0,-0.0221242103725671,60.0,19.041427612304688,0.0,-1.0626871471686172e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0001165460053016,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0001227285829372,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,9.064692858373746e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.0001227285683853,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0005821710801683,286.8333740234375,294.1499938964844,298.5107421875,296.2870178222656,299.211181640625,298.5482482910156,288.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417865218594,3.414007565538668e-08,0.0012417524121701,-0.0881752595305442,0.0,0.0,0.0,-0.0217373836785554,60.0,18.87230491638184,0.0,-1.051360314363592e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0001165460053016,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0001227285829372,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,9.064692858373746e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.0001227285683853,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0005821710801683,286.8333740234375,294.1499938964844,298.5107421875,296.2870178222656,299.211181640625,298.5482482910156,288.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417865218594,3.414007565538668e-08,0.0012417524121701,-0.0881752595305442,0.0,0.0,0.0,-0.0217373836785554,60.0,18.87230491638184,0.0,-1.051360314363592e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
