time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,0.0001158473241957,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001219928381033,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.010350913740696e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,0.0001219928235514,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0005786810070276,286.84942626953125,294.1499938964844,298.4393615722656,296.25262451171875,299.1944580078125,298.4820861816406,288.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343425769358,3.326932329628107e-08,0.0012343092821538,-0.0859187543392181,0.0,0.0,0.0,-0.0213057268410921,60.0,18.679330825805664,0.0,-1.0387923765620145e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,0.0001158473241957,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001219928381033,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.010350913740696e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,0.0001219928235514,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0005786810070276,286.84942626953125,294.1499938964844,298.4393615722656,296.25262451171875,299.1944580078125,298.4820861816406,288.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343425769358,3.326932329628107e-08,0.0012343092821538,-0.0859187543392181,0.0,0.0,0.0,-0.0213057268410921,60.0,18.679330825805664,0.0,-1.0387923765620145e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.0001150585449067,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.000121162214782,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,8.949001494329423e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0001211622002301,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0005747408722527,286.8653564453125,294.1499938964844,298.3617858886719,296.21356201171875,299.1765441894531,298.4098205566406,288.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259390205144,3.228629452678433e-08,0.001225906657055,-0.0833697542548179,0.0,0.0,0.0,-0.0208184123039245,60.0,18.46406936645508,0.0,-1.024694427087525e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.0001150585449067,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.000121162214782,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,8.949001494329423e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0001211622002301,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0005747408722527,286.8653564453125,294.1499938964844,298.3617858886719,296.21356201171875,299.1765441894531,298.4098205566406,288.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259390205144,3.228629452678433e-08,0.001225906657055,-0.0833697542548179,0.0,0.0,0.0,-0.0208184123039245,60.0,18.46406936645508,0.0,-1.024694427087525e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,0.0001146239665104,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.000120704578876,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61590576171875,0.0,0.0,8.915200305636972e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0001207045643241,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0005725700757466,286.873291015625,294.1499938964844,298.32086181640625,296.1924133300781,299.1672058105469,298.3721008300781,288.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213132577016,3.1744704642733275e-08,0.0012212814763188,-0.08196472376585,0.0,0.0,0.0,-0.0205499529838562,60.0,18.34860038757324,0.0,-1.0169683406502372e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.0001141033571911,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,0.0001201563572976,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,8.87470887391828e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0001201563427457,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0005699695320799,286.88116455078125,294.1499938964844,298.2786560058594,296.1703186035156,299.1575622558594,298.3329772949219,288.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157664168626,3.10959116234244e-08,0.0012157353339716,-0.0802809596061706,0.0,0.0,0.0,-0.0202283263206481,60.0,18.223373413085938,0.0,-1.0077514644990516e-07,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,0.00011273061682,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001187107918667,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,8.76794001669623e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,0.0001187107773148,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,0.0005631124367937,286.896728515625,294.1499938964844,298.1907043457031,296.1233825683594,299.1370849609375,298.2510681152344,288.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011396465823,2.938518228745579e-08,0.0012011101935058,-0.0758380740880966,0.0,0.0,0.0,-0.0193802583962678,60.0,17.929183959960938,0.0,-9.836492154136069e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,0.00011273061682,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001187107918667,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,8.76794001669623e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,0.0001187107773148,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,0.0005631124367937,286.896728515625,294.1499938964844,298.1907043457031,296.1233825683594,299.1370849609375,298.2510681152344,288.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011396465823,2.938518228745579e-08,0.0012011101935058,-0.0758380740880966,0.0,0.0,0.0,-0.0193802583962678,60.0,17.929183959960938,0.0,-9.836492154136069e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0001110167067963,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001169059687526,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,8.634636469651014e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0001169059542007,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0005545511376112,286.9120483398437,294.1499938964844,298.0985717773437,296.0732421875,299.1155090332031,298.16650390625,288.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828806018456,2.724935121989349e-08,0.0011828533606603,-0.0702850446105003,0.0,0.0,0.0,-0.0183214675635099,60.0,17.588241577148438,0.0,-9.539665768443228e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0001110167067963,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001169059687526,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,8.634636469651014e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0001169059542007,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0005545511376112,286.9120483398437,294.1499938964844,298.0985717773437,296.0732421875,299.1155090332031,298.16650390625,288.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828806018456,2.724935121989349e-08,0.0011828533606603,-0.0702850446105003,0.0,0.0,0.0,-0.0183214675635099,60.0,17.588241577148438,0.0,-9.539665768443228e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0001089814104489,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0001147626899182,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,8.476334915030748e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0001147626826423,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0005443843547254,286.9270324707031,294.1499938964844,298.0030212402344,296.0204772949219,299.0927429199219,298.0799865722656,288.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011611947556957,2.471307603002517e-08,0.0011611699592322,-0.0636826455593109,0.0,0.0,0.0,-0.0170641466975212,60.0,17.200029373168945,0.0,-9.193083627678789e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0001089814104489,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0001147626899182,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,8.476334915030748e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0001147626826423,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0005443843547254,286.9270324707031,294.1499938964844,298.0030212402344,296.0204772949219,299.0927429199219,298.0799865722656,288.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011611947556957,2.471307603002517e-08,0.0011611699592322,-0.0636826455593109,0.0,0.0,0.0,-0.0170641466975212,60.0,17.200029373168945,0.0,-9.193083627678789e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,0.0001068353230948,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.0001125027629313,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,8.309417171403766e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0001125027483794,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.000533664249815,286.9417419433594,294.1499938964844,297.9046936035156,295.9655456542969,299.0688781738281,297.9925537109375,288.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383276432752,2.2038829428083773e-08,0.0011383055243641,-0.0567122586071491,0.0,0.0,0.0,-0.0157384220510721,60.0,16.784128189086914,0.0,-8.834583553607447e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,0.0001068353230948,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.0001125027629313,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,8.309417171403766e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0001125027483794,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.000533664249815,286.9417419433594,294.1499938964844,297.9046936035156,295.9655456542969,299.0688781738281,297.9925537109375,288.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383276432752,2.2038829428083773e-08,0.0011383055243641,-0.0567122586071491,0.0,0.0,0.0,-0.0157384220510721,60.0,16.784128189086914,0.0,-8.834583553607447e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.000105754174001,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,0.0001113642574637,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,8.225327474065125e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,0.0001113642501877,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0005282636848278,286.9490051269531,294.1499938964844,297.8547058105469,295.9374084472656,299.05670166015625,297.9489440917969,288.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268072994425,2.0691640401082623e-08,0.0011267865775153,-0.0531976893544197,0.0,0.0,0.0,-0.0150705659762024,60.0,16.571609497070312,0.0,-8.65667999505604e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,0.0001047030382324,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0001102573660318,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,8.143572631524876e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0001102573514799,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0005230130627751,286.9561767578125,294.1499938964844,297.80426025390625,295.9089660644531,299.0442810058594,297.90533447265625,288.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156077962368,1.93818685545466e-08,0.0011155883548781,-0.0497788824141025,0.0,0.0,0.0,-0.0144212627783417,60.0,16.358455657958984,0.0,-8.485450564421627e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0001027896505547,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001082424714695,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,7.994753104867414e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,0.0001082424641936,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0005134553066454,286.9703063964844,294.1499938964844,297.7024841308594,295.8512878417969,299.0184631347656,297.8183898925781,288.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952193988487,1.6997727669831875e-08,0.0010952024022117,-0.0435514040291309,0.0,0.0,0.0,-0.0132393455132842,60.0,15.944360733032228,0.0,-8.17815006826095e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0001027896505547,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001082424714695,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,7.994753104867414e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,0.0001082424641936,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0005134553066454,286.9703063964844,294.1499938964844,297.7024841308594,295.8512878417969,299.0184631347656,297.8183898925781,288.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952193988487,1.6997727669831875e-08,0.0010952024022117,-0.0435514040291309,0.0,0.0,0.0,-0.0132393455132842,60.0,15.944360733032228,0.0,-8.17815006826095e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0001011577041936,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001065239557647,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,7.867824024287984e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.0001065239412127,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.0005053033819422,286.9841613769531,294.1499938964844,297.6000061035156,295.7929992675781,298.99139404296875,297.732177734375,288.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778318392112,1.496432666669989e-08,0.00107781693805,-0.038236103951931,0.0,0.0,0.0,-0.0122313108295202,60.0,15.55832290649414,0.0,-7.920529299099145e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0001011577041936,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001065239557647,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,7.867824024287984e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.0001065239412127,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.0005053033819422,286.9841613769531,294.1499938964844,297.6000061035156,295.7929992675781,298.99139404296875,297.732177734375,288.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778318392112,1.496432666669989e-08,0.00107781693805,-0.038236103951931,0.0,0.0,0.0,-0.0122313108295202,60.0,15.55832290649414,0.0,-7.920529299099145e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,9.980914182960988e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,0.0001051038489094,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,7.7629360021092e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0001051038416335,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0004985670675523,286.9978332519531,294.1499938964844,297.4975280761719,295.73468017578125,298.9632263183594,297.6466064453125,288.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634631616994,1.3284046751493861e-08,0.0010634498903527,-0.0338414348661899,0.0,0.0,0.0,-0.0113983284682035,60.0,15.204608917236328,0.0,-7.710755056677955e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,9.980914182960988e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,0.0001051038489094,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,7.7629360021092e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0001051038416335,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0004985670675523,286.9978332519531,294.1499938964844,297.4975280761719,295.73468017578125,298.9632263183594,297.6466064453125,288.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634631616994,1.3284046751493861e-08,0.0010634498903527,-0.0338414348661899,0.0,0.0,0.0,-0.0113983284682035,60.0,15.204608917236328,0.0,-7.710755056677955e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,9.876236435957252e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0001040015413309,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,7.68151949159801e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,0.0001040015340549,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0004933381569571,287.0113525390625,294.1499938964844,297.3957214355469,295.6768493652344,298.9340209960937,297.56121826171875,288.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523077799007,1.1979802927442051e-08,0.0010522957891225,-0.0304289273917675,0.0,0.0,0.0,-0.0107517512515187,60.0,14.885635375976562,0.0,-7.549865443934324e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,9.876236435957252e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0001040015413309,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,7.68151949159801e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,0.0001040015340549,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0004933381569571,287.0113525390625,294.1499938964844,297.3957214355469,295.6768493652344,298.9340209960937,297.56121826171875,288.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523077799007,1.1979802927442051e-08,0.0010522957891225,-0.0304289273917675,0.0,0.0,0.0,-0.0107517512515187,60.0,14.885635375976562,0.0,-7.549865443934324e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,9.832668729359284e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0001035427558235,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,7.647633901797235e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0001035427412716,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0004911618889309,287.0180969238281,294.1499938964844,297.3453063964844,295.64825439453125,298.9190673828125,297.5184020996094,288.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476657189428,1.1436973146317088e-08,0.001047654193826,-0.0290083158761262,0.0,0.0,0.0,-0.0104826474562287,60.0,14.737690925598145,0.0,-7.48340198697406e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.0,9.79641918092966e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604064941406,0.0,0.0,0.0001031610299833,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,7.619439566042274e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0001031610154313,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0004893511650152,287.0248107910156,294.1499938964844,297.2953186035156,295.6199951171875,298.9039001464844,297.4756164550781,288.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438003810122,1.0985320209044858e-08,0.001043789437972,-0.0278261881321668,0.0,0.0,0.0,-0.0102587295696139,60.0,14.5972318649292,0.0,-7.428325687897086e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,9.7436219220981e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0001026050522341,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,7.578374788863584e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0001026050376822,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0004867138341069,287.03814697265625,294.1499938964844,297.1969909667969,295.56475830078125,298.87255859375,297.3899841308594,288.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381729807704,1.0327503296991836e-08,0.0010381626198068,-0.0261042546480894,0.0,0.0,0.0,-0.0099326120689511,60.0,14.349931716918944,0.0,-7.34847276362416e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,9.7436219220981e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0001026050522341,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,7.578374788863584e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0001026050376822,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0004867138341069,287.03814697265625,294.1499938964844,297.1969909667969,295.56475830078125,298.87255859375,297.3899841308594,288.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381729807704,1.0327503296991836e-08,0.0010381626198068,-0.0261042546480894,0.0,0.0,0.0,-0.0099326120689511,60.0,14.349931716918944,0.0,-7.34847276362416e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.785888671875,0.0,0.0,9.702556417323648e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0001021726129692,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,7.546435517724603e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0001021726056933,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0004846625379286,287.0514221191406,294.1499938964844,297.1014099121094,295.5115966796875,298.8402709960937,297.30450439453125,288.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337976273149,9.8158601247178e-09,0.0010337878484278,-0.0247647929936647,0.0,0.0,0.0,-0.0096789700910449,60.0,14.127481460571287,0.0,-7.286661940497653e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.785888671875,0.0,0.0,9.702556417323648e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0001021726129692,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,7.546435517724603e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0001021726056933,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0004846625379286,287.0514221191406,294.1499938964844,297.1014099121094,295.5115966796875,298.8402709960937,297.30450439453125,288.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337976273149,9.8158601247178e-09,0.0010337878484278,-0.0247647929936647,0.0,0.0,0.0,-0.0096789700910449,60.0,14.127481460571287,0.0,-7.286661940497653e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.798583984375,0.0,0.0,9.671974112279712e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,0.0001018505645333,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79852294921875,0.0,0.0,7.522648957092315e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0001018505572574,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0004831348778679,287.0646667480469,294.1499938964844,297.0093078613281,295.46112060546875,298.8070373535156,297.2196960449219,288.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305379983037,9.434825365417513e-09,0.0010305285686627,-0.0237671751528978,0.0,0.0,0.0,-0.0094900699332356,60.0,13.927074432373049,0.0,-7.24079924907528e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.798583984375,0.0,0.0,9.671974112279712e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,0.0001018505645333,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79852294921875,0.0,0.0,7.522648957092315e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0001018505572574,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0004831348778679,287.0646667480469,294.1499938964844,297.0093078613281,295.46112060546875,298.8070373535156,297.2196960449219,288.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305379983037,9.434825365417513e-09,0.0010305285686627,-0.0237671751528978,0.0,0.0,0.0,-0.0094900699332356,60.0,13.927074432373049,0.0,-7.24079924907528e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,9.648491686675698e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001016032765619,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,7.504384848289192e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0001016032692859,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113098144531,0.0,0.0,0.0004819618770852,287.077880859375,294.1499938964844,296.9213562011719,295.4138488769531,298.7729187011719,297.1360168457031,288.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280355345457,9.142249624005672e-09,0.0010280263377353,-0.0230011101812124,0.0,0.0,0.0,-0.009345025755465,60.0,13.745447158813477,0.0,-7.205682095445809e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,9.648491686675698e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001016032765619,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,7.504384848289192e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0001016032692859,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113098144531,0.0,0.0,0.0004819618770852,287.077880859375,294.1499938964844,296.9213562011719,295.4138488769531,298.7729187011719,297.1360168457031,288.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280355345457,9.142249624005672e-09,0.0010280263377353,-0.0230011101812124,0.0,0.0,0.0,-0.009345025755465,60.0,13.745447158813477,0.0,-7.205682095445809e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,9.638272604206576e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0001014956724247,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,7.496436592191458e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,0.0001014956578728,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0004814514250028,287.08447265625,294.1499938964844,296.879150390625,295.3916015625,298.7557067871094,297.09442138671875,288.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269470512866,9.014931912076918e-09,0.0010269380873069,-0.022667733952403,0.0,0.0,0.0,-0.0092819100245833,60.0,13.658692359924316,0.0,-7.19042674290904e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,9.630667045712472e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.0001014155859593,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238220214844,0.0,0.0,7.490521238651127e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.823974609375,0.0,0.0,0.0001014155714074,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.0004810715327039,287.0910339355469,294.1499938964844,296.8382263183594,295.370361328125,298.7381286621094,297.0537109375,288.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261366842314,8.920177485549631e-09,0.001026127836667,-0.0224196203052997,0.0,0.0,0.0,-0.0092349359765648,60.0,13.579540252685549,0.0,-7.179083638675365e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,9.618428885005414e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0001012867069221,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,7.481002830900252e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.0001012866923701,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0004804601776413,287.10418701171875,294.1499938964844,296.7606201171875,295.33123779296875,298.7025451660156,296.9740295410156,288.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248316684737,8.767695014455512e-09,0.0010248229373246,-0.0220203381031751,0.0,0.0,0.0,-0.0091593386605381,60.0,13.43221664428711,0.0,-7.160848980447555e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,9.618428885005414e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0001012867069221,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,7.481002830900252e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.0001012866923701,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0004804601776413,287.10418701171875,294.1499938964844,296.7606201171875,295.33123779296875,298.7025451660156,296.9740295410156,288.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248316684737,8.767695014455512e-09,0.0010248229373246,-0.0220203381031751,0.0,0.0,0.0,-0.0091593386605381,60.0,13.43221664428711,0.0,-7.160848980447555e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,9.610256529413164e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,0.0001012006468954,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,7.474646554328501e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001012006396194,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0004800519673153,287.1173095703125,294.1499938964844,296.68927001953125,295.2969970703125,298.6663513183594,296.8972473144531,288.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239607654511,8.665875128599511e-09,0.0010239521507173,-0.0217537116259336,0.0,0.0,0.0,-0.0091088619083166,60.0,13.300457000732422,0.0,-7.148685909896815e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
