time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,9.610256529413164e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,0.0001012006468954,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,7.474646554328501e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001012006396194,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0004800519673153,287.1173095703125,294.1499938964844,296.68927001953125,295.2969970703125,298.6663513183594,296.8972473144531,288.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239607654511,8.665875128599511e-09,0.0010239521507173,-0.0217537116259336,0.0,0.0,0.0,-0.0091088619083166,60.0,13.300457000732422,0.0,-7.148685909896815e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,9.605527884559706e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0001011508502415,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,7.470968557754532e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001011508429655,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0004798157606273,287.13043212890625,294.1499938964844,296.62481689453125,295.2682800292969,298.62969970703125,296.8241271972656,288.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023456803523,8.6069622540208e-09,0.0010234481887891,-0.0215994380414485,0.0,0.0,0.0,-0.0090796556323766,60.0,13.18441104888916,0.0,-7.141652957898259e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,9.605527884559706e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0001011508502415,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,7.470968557754532e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001011508429655,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0004798157606273,287.13043212890625,294.1499938964844,296.62481689453125,295.2682800292969,298.62969970703125,296.8241271972656,288.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023456803523,8.6069622540208e-09,0.0010234481887891,-0.0215994380414485,0.0,0.0,0.0,-0.0090796556323766,60.0,13.18441104888916,0.0,-7.141652957898259e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,9.60352481342852e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0001011297572404,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,7.469410047633573e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0001011297499644,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0004797157016582,287.1435241699219,294.1499938964844,296.5679626464844,295.2455749511719,298.5926818847656,296.7554931640625,288.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232432978227,8.582004440427227e-09,0.0010232347995042,-0.0215340834110975,0.0,0.0,0.0,-0.0090672830119729,60.0,13.084270477294922,0.0,-7.138674362749954e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,9.60352481342852e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0001011297572404,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,7.469410047633573e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0001011297499644,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0004797157016582,287.1435241699219,294.1499938964844,296.5679626464844,295.2455749511719,298.5926818847656,296.7554931640625,288.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232432978227,8.582004440427227e-09,0.0010232347995042,-0.0215340834110975,0.0,0.0,0.0,-0.0090672830119729,60.0,13.084270477294922,0.0,-7.138674362749954e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,9.603282524039967e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,0.0001011272033792,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,7.469222327927127e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,0.0001011271961033,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,0.0004797036235686,287.1500549316406,294.1499938964844,296.5426330566406,295.2366943359375,298.5740661621094,296.7228698730469,288.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232181521132,8.578988186513925e-09,0.0010232095373794,-0.0215261839330196,0.0,0.0,0.0,-0.0090657901018857,60.0,13.039748191833496,0.0,-7.138314828125658e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869934082031,0.0,0.0,9.603485523257405e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0001011293425108,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,7.469380216207355e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0001011293352348,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,0.0004797137517016,287.1566162109375,294.1499938964844,296.5194396972656,295.22955322265625,298.5554504394531,296.6918640136719,288.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232396889477,8.581517718653231e-09,0.0010232310742139,-0.0215328074991703,0.0,0.0,0.0,-0.0090670436620712,60.0,12.999649047851562,0.0,-7.13861609824562e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,9.604678052710368e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001011419008136,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,7.470307173207402e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0001011418935377,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0004797733272425,287.1697082519531,294.1499938964844,296.4798889160156,295.220703125,298.5181884765625,296.634033203125,288.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233659995719,8.596373390901135e-09,0.0010233573848381,-0.0215717107057571,0.0,0.0,0.0,-0.0090744048357009,60.0,12.930360794067385,0.0,-7.140388902371343e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,9.604678052710368e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001011419008136,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,7.470307173207402e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0001011418935377,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0004797733272425,287.1697082519531,294.1499938964844,296.4798889160156,295.220703125,298.5181884765625,296.634033203125,288.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233659995719,8.596373390901135e-09,0.0010233573848381,-0.0215717107057571,0.0,0.0,0.0,-0.0090744048357009,60.0,12.930360794067385,0.0,-7.140388902371343e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,9.60665274760686e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,0.0001011626955005,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,7.471843127859756e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,0.0001011626809486,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,0.000479871960124,287.1827697753906,294.1499938964844,296.45001220703125,295.2196350097656,298.4809875488281,296.58380126953125,288.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235767113044,8.620975933126829e-09,0.0010235680965706,-0.0216361340135335,0.0,0.0,0.0,-0.0090866032987833,60.0,12.878913879394531,0.0,-7.143325575498238e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,9.60665274760686e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,0.0001011626955005,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,7.471843127859756e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,0.0001011626809486,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,0.000479871960124,287.1827697753906,294.1499938964844,296.45001220703125,295.2196350097656,298.4809875488281,296.58380126953125,288.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235767113044,8.620975933126829e-09,0.0010235680965706,-0.0216361340135335,0.0,0.0,0.0,-0.0090866032987833,60.0,12.878913879394531,0.0,-7.143325575498238e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,9.609189146431164e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0001011894055409,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,7.473816367564723e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0001011893982649,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0004799986782018,287.1958312988281,294.1499938964844,296.4277648925781,295.2248229980469,298.444091796875,296.5414123535156,288.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238470276817,8.652583538548697e-09,0.0010238384129479,-0.0217189043760299,0.0,0.0,0.0,-0.0091022718697786,60.0,12.843953132629396,0.0,-7.147098557425124e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,9.609189146431164e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0001011894055409,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,7.473816367564723e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0001011893982649,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0004799986782018,287.1958312988281,294.1499938964844,296.4277648925781,295.2248229980469,298.444091796875,296.5414123535156,288.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238470276817,8.652583538548697e-09,0.0010238384129479,-0.0217189043760299,0.0,0.0,0.0,-0.0091022718697786,60.0,12.843953132629396,0.0,-7.147098557425124e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,9.613228030502796e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0001012319335131,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,7.476957398466766e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.0001012319262372,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.0004802004259545,287.2088928222656,294.1499938964844,296.410400390625,295.2341613769531,298.40753173828125,296.50567626953125,288.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242771822959,8.702902398738388e-09,0.0010242684511467,-0.0218506697565317,0.0,0.0,0.0,-0.0091272164136171,60.0,12.821640968322754,0.0,-7.153107617341449e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,9.613228030502796e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0001012319335131,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,7.476957398466766e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.0001012319262372,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.0004802004259545,287.2088928222656,294.1499938964844,296.410400390625,295.2341613769531,298.40753173828125,296.50567626953125,288.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242771822959,8.702902398738388e-09,0.0010242684511467,-0.0218506697565317,0.0,0.0,0.0,-0.0091272164136171,60.0,12.821640968322754,0.0,-7.153107617341449e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,9.616408351575956e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,0.000101265424746,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,7.479430496459827e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,0.0001012654174701,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,0.0004803592746611,287.2154235839844,294.1499938964844,296.4034423828125,295.2402648925781,298.3894348144531,296.49041748046875,288.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246166493743,8.742523149862791e-09,0.0010246079182252,-0.0219544228166341,0.0,0.0,0.0,-0.009146861732006,60.0,12.815887451171877,0.0,-7.157841253047081e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,9.620146738598125e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,0.0001013047876767,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,7.482337969122455e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501647949219,0.0,0.0,0.0001013047804008,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501647949219,0.0,0.0,0.0004805460339412,287.22198486328125,294.1499938964844,296.3975830078125,295.24725341796875,298.37139892578125,296.4760131835937,288.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250153718516,8.789101890727125e-09,0.0010250065242871,-0.0220763925462961,0.0,0.0,0.0,-0.0091699548065662,60.0,12.812101364135742,0.0,-7.163407644839026e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,9.630098793422805e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001014095905702,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,7.490078860428184e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0001014095832942,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0004810431564692,287.23504638671875,294.1499938964844,296.388916015625,295.2637939453125,298.33575439453125,296.45196533203125,288.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260742856189,8.9130978153662e-09,0.0010260654380545,-0.0224010832607746,0.0,0.0,0.0,-0.0092314174398779,60.0,12.814188957214355,0.0,-7.178236671734339e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,9.630098793422805e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001014095905702,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,7.490078860428184e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0001014095832942,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0004810431564692,287.23504638671875,294.1499938964844,296.388916015625,295.2637939453125,298.33575439453125,296.45196533203125,288.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260742856189,8.9130978153662e-09,0.0010260654380545,-0.0224010832607746,0.0,0.0,0.0,-0.0092314174398779,60.0,12.814188957214355,0.0,-7.178236671734339e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,9.643232624512166e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,0.0001015478992485,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,7.500294304918498e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0001015478919725,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0004816992150153,287.24810791015625,294.1499938964844,296.3840637207031,295.28338623046875,298.3006286621094,296.4331359863281,288.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274737142026,9.076734919233333e-09,0.0010274646338075,-0.0228295642882585,0.0,0.0,0.0,-0.0093125384300947,60.0,12.827531814575195,0.0,-7.197829887672924e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,9.643232624512166e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,0.0001015478992485,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,7.500294304918498e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0001015478919725,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0004816992150153,287.24810791015625,294.1499938964844,296.3840637207031,295.28338623046875,298.3006286621094,296.4331359863281,288.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274737142026,9.076734919233333e-09,0.0010274646338075,-0.0228295642882585,0.0,0.0,0.0,-0.0093125384300947,60.0,12.827531814575195,0.0,-7.197829887672924e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,9.659437637310476e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,0.0001017185422824,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,7.512897718697786e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,0.0001017185350065,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,0.0004825087089557,287.2611999511719,294.1499938964844,296.3826599121094,295.3056945800781,298.2660827636719,296.4190368652344,288.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292001534253,9.278634749421144e-09,0.0010291909566149,-0.0233582183718681,0.0,0.0,0.0,-0.0094126285985112,60.0,12.85140895843506,0.0,-7.22204163139395e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,9.659437637310476e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,0.0001017185422824,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,7.512897718697786e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,0.0001017185350065,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,0.0004825087089557,287.2611999511719,294.1499938964844,296.3826599121094,295.3056945800781,298.2660827636719,296.4190368652344,288.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292001534253,9.278634749421144e-09,0.0010291909566149,-0.0233582183718681,0.0,0.0,0.0,-0.0094126285985112,60.0,12.85140895843506,0.0,-7.22204163139395e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,9.678464266471563e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,0.0001019189003272,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.000732421875,0.0,0.0,7.527696288889274e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,0.0001019188930513,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,0.0004834591236431,287.2743225097656,294.1499938964844,296.3843688964844,295.3303527832031,298.2321472167969,296.4093322753906,288.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312274098396,9.515689569639108e-09,0.0010312178637832,-0.0239789001643657,0.0,0.0,0.0,-0.0095301466062664,60.0,12.88516330718994,0.0,-7.250520184243214e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,9.678464266471563e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,0.0001019189003272,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.000732421875,0.0,0.0,7.527696288889274e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,0.0001019188930513,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,0.0004834591236431,287.2743225097656,294.1499938964844,296.3843688964844,295.3303527832031,298.2321472167969,296.4093322753906,288.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312274098396,9.515689569639108e-09,0.0010312178637832,-0.0239789001643657,0.0,0.0,0.0,-0.0095301466062664,60.0,12.88516330718994,0.0,-7.250520184243214e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,9.688697900855914e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,0.0001020266645355,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071105957031,0.0,0.0,7.535655458923429e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,0.0001020266572595,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072021484375,0.0,0.0,0.0004839703033212,287.2808532714844,294.1499938964844,296.3862609863281,295.3434753417969,298.2153015136719,296.4052124023437,288.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323186870664,9.643193799035998e-09,0.0010323090245947,-0.0243127308785915,0.0,0.0,0.0,-0.0095933601260185,60.0,12.904064178466797,0.0,-7.26586151245101e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135192871094,0.0,0.0,9.699679503683e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,0.0001021423086058,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,7.54419743316248e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,0.0001021423013298,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,0.0004845188814215,287.28741455078125,294.1499938964844,296.3887939453125,295.3570251464844,298.1986083984375,296.4023742675781,288.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033489126712,9.780018572769222e-09,0.001033479347825,-0.0246709566563367,0.0,0.0,0.0,-0.0096611911430954,60.0,12.925745964050291,0.0,-7.28234184066423e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,9.723079710965976e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0001023887307383,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,7.562397513538599e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263366699219,0.0,0.0,0.0001023887234623,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263366699219,0.0,0.0,0.0004856877785641,287.3005676269531,294.1499938964844,296.39556884765625,295.3853454589844,298.1660461425781,296.4007873535156,288.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359807638451,1.0071568468106308e-08,0.0010359707521274,-0.0254342481493949,0.0,0.0,0.0,-0.0098057175055146,60.0,12.976715087890623,0.0,-7.31752152205445e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,9.723079710965976e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0001023887307383,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,7.562397513538599e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263366699219,0.0,0.0,0.0001023887234623,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263366699219,0.0,0.0,0.0004856877785641,287.3005676269531,294.1499938964844,296.39556884765625,295.3853454589844,298.1660461425781,296.4007873535156,288.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359807638451,1.0071568468106308e-08,0.0010359707521274,-0.0254342481493949,0.0,0.0,0.0,-0.0098057175055146,60.0,12.976715087890623,0.0,-7.31752152205445e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,9.74757131189108e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,0.0001026466343319,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,7.581446698168293e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001026466270559,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0004869111871812,287.313720703125,294.1499938964844,296.4043884277344,295.4149475097656,298.1341247558594,296.4024353027344,288.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385903296992,1.037671726322742e-08,0.0010385799687355,-0.0262330919504165,0.0,0.0,0.0,-0.0099569922313094,60.0,13.03374481201172,0.0,-7.354432796091714e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,9.74757131189108e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,0.0001026466343319,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,7.581446698168293e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001026466270559,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0004869111871812,287.313720703125,294.1499938964844,296.4043884277344,295.4149475097656,298.1341247558594,296.4024353027344,288.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385903296992,1.037671726322742e-08,0.0010385799687355,-0.0262330919504165,0.0,0.0,0.0,-0.0099569922313094,60.0,13.03374481201172,0.0,-7.354432796091714e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518798828125,0.0,0.0,9.772825433174148e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,0.0001029125705827,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,7.601088145747781e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,0.0001029125633067,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,0.0004881726636085,287.326904296875,294.1499938964844,296.41485595703125,295.44549560546875,298.1029357910156,296.4067687988281,288.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412810370326,1.0691365126547224e-08,0.0010412703268229,-0.0270567517727613,0.0,0.0,0.0,-0.0101129757240414,60.0,13.095524787902832,0.0,-7.39258965154477e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518798828125,0.0,0.0,9.772825433174148e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,0.0001029125705827,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,7.601088145747781e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,0.0001029125633067,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,0.0004881726636085,287.326904296875,294.1499938964844,296.41485595703125,295.44549560546875,298.1029357910156,296.4067687988281,288.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412810370326,1.0691365126547224e-08,0.0010412703268229,-0.0270567517727613,0.0,0.0,0.0,-0.0101129757240414,60.0,13.095524787902832,0.0,-7.39258965154477e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647277832031,0.0,0.0,9.798400424188004e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,0.0001031818901537,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,7.620979886269197e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0001031818828778,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0004894501762464,287.3401184082031,294.1499938964844,296.4266052246094,295.4765930175781,298.0724182128906,296.4133605957031,288.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440058540552,1.1010008016398842e-08,0.0010439947945997,-0.0278908144682645,0.0,0.0,0.0,-0.0102709401398897,60.0,13.160926818847656,0.0,-7.431331994212087e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647277832031,0.0,0.0,9.798400424188004e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,0.0001031818901537,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,7.620979886269197e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0001031818828778,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0004894501762464,287.3401184082031,294.1499938964844,296.4266052246094,295.4765930175781,298.0724182128906,296.4133605957031,288.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440058540552,1.1010008016398842e-08,0.0010439947945997,-0.0278908144682645,0.0,0.0,0.0,-0.0102709401398897,60.0,13.160926818847656,0.0,-7.431331994212087e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711669921875,0.0,0.0,9.811200288822874e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,0.0001033166772685,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,7.630935579072684e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,0.0001033166699926,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,0.0004900895874015,287.34674072265625,294.1499938964844,296.432861328125,295.4922180175781,298.0574035644531,296.41748046875,288.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453714057803,1.1169493774332297e-08,0.0010453602299094,-0.0283082500100135,0.0,0.0,0.0,-0.0103500122204422,60.0,13.194870948791504,0.0,-7.450760364235975e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,9.823883010540158e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0001034502274706,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775451660156,0.0,0.0,7.640799594810233e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776672363281,0.0,0.0,0.0001034502201946,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0004907230613753,287.3533630371094,294.1499938964844,296.4393005371094,295.50787353515625,298.04254150390625,296.4220886230469,288.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046722754836,1.1327506932445884e-08,0.0010467113461345,-0.028721822425723,0.0,0.0,0.0,-0.0104283457621932,60.0,13.22922134399414,0.0,-7.47003525702894e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904846191406,0.0,0.0,9.848942136159168e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09051513671875,0.0,0.0,0.0001037141191773,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,7.660290430067107e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0905456542969,0.0,0.0,0.0001037141119013,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0905456542969,0.0,0.0,0.0004919748753309,287.3665771484375,294.1499938964844,296.4525451660156,295.5390319824219,298.0132751464844,296.4322204589844,288.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493909940123,1.1639731845036753e-08,0.0010493793524801,-0.0295389741659164,0.0,0.0,0.0,-0.0105831203982234,60.0,13.298591613769531,0.0,-7.5081942441102e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904846191406,0.0,0.0,9.848942136159168e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09051513671875,0.0,0.0,0.0001037141191773,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,7.660290430067107e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0905456542969,0.0,0.0,0.0001037141119013,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0905456542969,0.0,0.0,0.0004919748753309,287.3665771484375,294.1499938964844,296.4525451660156,295.5390319824219,298.0132751464844,296.4322204589844,288.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493909940123,1.1639731845036753e-08,0.0010493793524801,-0.0295389741659164,0.0,0.0,0.0,-0.0105831203982234,60.0,13.298591613769531,0.0,-7.5081942441102e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
