time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,9.872770169749856e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,0.0001039650378515,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,7.678823021706194e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034851074219,0.0,0.0,0.0001039650305756,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,0.0004931651055812,287.3798522949219,294.1499938964844,296.4660339355469,295.5696716308594,297.9848937988281,296.4437561035156,288.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051929895766,1.1936611699070454e-08,0.0010519179049879,-0.0303159076720476,0.0,0.0,0.0,-0.0107302954420447,60.0,13.367857933044434,0.0,-7.54456692675376e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,9.872770169749856e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,0.0001039650378515,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,7.678823021706194e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034851074219,0.0,0.0,0.0001039650305756,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,0.0004931651055812,287.3798522949219,294.1499938964844,296.4660339355469,295.5696716308594,297.9848937988281,296.4437561035156,288.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051929895766,1.1936611699070454e-08,0.0010519179049879,-0.0303159076720476,0.0,0.0,0.0,-0.0107302954420447,60.0,13.367857933044434,0.0,-7.54456692675376e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163635253906,0.0,0.0,9.895541734294966e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11639404296875,0.0,0.0,0.0001042048315866,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,7.696534157730639e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164245605469,0.0,0.0,0.0001042048243107,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164245605469,0.0,0.0,0.0004943025996908,287.39312744140625,294.1499938964844,296.4793701171875,295.5993957519531,297.95733642578125,296.4563293457031,288.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543569223955,1.222033851888682e-08,0.0010543446987867,-0.0310583710670471,0.0,0.0,0.0,-0.010870954953134,60.0,13.436596870422363,0.0,-7.579411231972699e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163635253906,0.0,0.0,9.895541734294966e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11639404296875,0.0,0.0,0.0001042048315866,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,7.696534157730639e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164245605469,0.0,0.0,0.0001042048243107,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164245605469,0.0,0.0,0.0004943025996908,287.39312744140625,294.1499938964844,296.4793701171875,295.5993957519531,297.95733642578125,296.4563293457031,288.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543569223955,1.222033851888682e-08,0.0010543446987867,-0.0310583710670471,0.0,0.0,0.0,-0.010870954953134,60.0,13.436596870422363,0.0,-7.579411231972699e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,9.907426283461972e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0001043299853336,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12359619140625,0.0,0.0,7.705777534283698e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,0.0001043299780576,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,0.0004948962596245,287.40057373046875,294.1499938964844,296.4866638183594,295.61553955078125,297.9422912597656,296.4634704589844,288.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556230554357,1.2368412072305546e-08,0.0010556107154116,-0.0314458310604095,0.0,0.0,0.0,-0.0109443599358201,60.0,13.473722457885742,0.0,-7.597627416089382e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.0,0.0,9.916756971506402e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,0.0001044282398652,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.0,7.713034574408084e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0001044282325892,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0004953623283654,287.4064025878906,294.1499938964844,296.4922180175781,295.6278991699219,297.93048095703125,296.46905517578125,288.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105661759153,1.2484666633838516e-08,0.0010566051350906,-0.031750027090311,0.0,0.0,0.0,-0.0110019948333501,60.0,13.502889633178713,0.0,-7.611944852214948e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,9.926997881848364e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.000104536076833,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,7.721000292804092e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,0.000104536069557,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0004958739154972,287.4130554199219,294.1499938964844,296.4983215332031,295.6415710449219,297.91717529296875,296.4753723144531,288.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577084030956,1.2612262345612636e-08,0.0010576958302408,-0.0320838838815689,0.0,0.0,0.0,-0.0110652474686503,60.0,13.535326957702637,0.0,-7.627674136756468e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,9.936718561220914e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,0.0001046384495566,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,7.72856074036099e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0001046384422807,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0004963594838045,287.4197082519531,294.1499938964844,296.5041809082031,295.65478515625,297.9040222167969,296.48162841796875,288.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587441502138,1.2733383236707141e-08,0.0010587313445284,-0.0324007906019687,0.0,0.0,0.0,-0.0111252916976809,60.0,13.566597938537598,0.0,-7.642620403203183e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,9.954493725672364e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0001048256308422,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,7.7423857874237e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.0001048256235662,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.0004972473834641,287.4330139160156,294.1499938964844,296.51495361328125,295.6797180175781,297.8782653808594,296.49346923828125,288.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606400901451,1.2954855854729884e-08,0.0010606271680444,-0.0329802334308624,0.0,0.0,0.0,-0.0112350946292281,60.0,13.624918937683104,0.0,-7.669987667213719e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,9.954493725672364e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0001048256308422,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,7.7423857874237e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.0001048256235662,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.0004972473834641,287.4330139160156,294.1499938964844,296.51495361328125,295.6797180175781,297.8782653808594,296.49346923828125,288.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606400901451,1.2954855854729884e-08,0.0010606271680444,-0.0329802334308624,0.0,0.0,0.0,-0.0112350946292281,60.0,13.624918937683104,0.0,-7.669987667213719e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,9.970179962692782e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.0001049908096319,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,7.754586113151163e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.000104990802356,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.0004980309749953,287.4463195800781,294.1499938964844,296.5241394042969,295.7022705078125,297.8531494140625,296.5043334960937,288.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623115813359,1.31502950750928e-08,0.0010622984264045,-0.0334915369749069,0.0,0.0,0.0,-0.011331982910633,60.0,13.677467346191406,0.0,-7.69417809465267e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,9.970179962692782e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.0001049908096319,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,7.754586113151163e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.000104990802356,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.0004980309749953,287.4463195800781,294.1499938964844,296.5241394042969,295.7022705078125,297.8531494140625,296.5043334960937,288.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623115813359,1.31502950750928e-08,0.0010622984264045,-0.0334915369749069,0.0,0.0,0.0,-0.011331982910633,60.0,13.677467346191406,0.0,-7.69417809465267e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,9.983668860513716e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813659667969,0.0,0.0,0.0001051328581525,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,7.765078044030815e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.0001051328508765,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.000498704786878,287.4596252441406,294.1499938964844,296.5313720703125,295.7221374511719,297.8285522460937,296.513916015625,288.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637488448992,1.3318365965631074e-08,0.0010637355735525,-0.0339312255382537,0.0,0.0,0.0,-0.0114153027534484,60.0,13.723557472229004,0.0,-7.715012628750628e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,9.983668860513716e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813659667969,0.0,0.0,0.0001051328581525,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,7.765078044030815e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.0001051328508765,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.000498704786878,287.4596252441406,294.1499938964844,296.5313720703125,295.7221374511719,297.8285522460937,296.513916015625,288.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637488448992,1.3318365965631074e-08,0.0010637355735525,-0.0339312255382537,0.0,0.0,0.0,-0.0114153027534484,60.0,13.723557472229004,0.0,-7.715012628750628e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,9.994836000259966e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,0.0001052504521794,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943359375,0.0,0.0,7.773763354634866e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,0.0001052504449035,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,0.0004992625908926,287.4729309082031,294.1499938964844,296.53631591796875,295.73895263671875,297.8044738769531,296.5218200683594,288.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649386094883,1.3457501779612356e-08,0.0010649251053109,-0.0342951975762844,0.0,0.0,0.0,-0.011484277434647,60.0,13.76203441619873,0.0,-7.732280948857807e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,9.994836000259966e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,0.0001052504521794,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943359375,0.0,0.0,7.773763354634866e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,0.0001052504449035,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,0.0004992625908926,287.4729309082031,294.1499938964844,296.53631591796875,295.73895263671875,297.8044738769531,296.5218200683594,288.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649386094883,1.3457501779612356e-08,0.0010649251053109,-0.0342951975762844,0.0,0.0,0.0,-0.011484277434647,60.0,13.76203441619873,0.0,-7.732280948857807e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,9.99972689896822e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,0.0001053019514074,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,7.777567225275561e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,0.0001053019441314,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,0.0004995068884454,287.4795837402344,294.1499938964844,296.5378112792969,295.7460632324219,297.7925720214844,296.5252685546875,288.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654586367309,1.3518437036452724e-08,0.0010654451325535,-0.0344545990228652,0.0,0.0,0.0,-0.0115144802257418,60.0,13.77907657623291,0.0,-7.739849650079125e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,0.0001000383927021,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,0.0001053452579071,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,7.780765008646995e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,0.0001053452506312,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,0.0004997123032808,287.4862060546875,294.1499938964844,296.5386047363281,295.7522888183594,297.7807922363281,296.5279846191406,288.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658961255103,1.3569672496771544e-08,0.001065882621333,-0.034588623791933,0.0,0.0,0.0,-0.011539876461029,60.0,13.7930269241333,0.0,-7.74621682353427e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,0.0001001041091512,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,0.00010541445954,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,7.785876368870959e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.000105414452264,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.0005000405944883,287.49951171875,294.1499938964844,296.5378723144531,295.7618408203125,297.757568359375,296.5311889648437,288.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665979934856,1.36515536652837e-08,0.0010665842564776,-0.0348028093576431,0.0,0.0,0.0,-0.0115804765373468,60.0,13.81272029876709,0.0,-7.756396769309505e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,0.0001001041091512,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,0.00010541445954,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,7.785876368870959e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.000105414452264,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.0005000405944883,287.49951171875,294.1499938964844,296.5378723144531,295.7618408203125,297.757568359375,296.5311889648437,288.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665979934856,1.36515536652837e-08,0.0010665842564776,-0.0348028093576431,0.0,0.0,0.0,-0.0115804765373468,60.0,13.81272029876709,0.0,-7.756396769309505e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,0.0001001509444904,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,0.0001054637759807,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,7.78951944084838e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,0.0001054637687047,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,0.0005002745310775,287.5127868652344,294.1499938964844,296.53375244140625,295.7672119140625,297.7346496582031,296.5316467285156,288.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670969495549,1.3709907875636418e-08,0.001067083212547,-0.0349554494023323,0.0,0.0,0.0,-0.0116094052791595,60.0,13.822565078735352,0.0,-7.763656384440766e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,0.0001001509444904,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,0.0001054637759807,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,7.78951944084838e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,0.0001054637687047,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,0.0005002745310775,287.5127868652344,294.1499938964844,296.53375244140625,295.7672119140625,297.7346496582031,296.5316467285156,288.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670969495549,1.3709907875636418e-08,0.001067083212547,-0.0349554494023323,0.0,0.0,0.0,-0.0116094052791595,60.0,13.822565078735352,0.0,-7.763656384440766e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,0.0001001798736979,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,0.0001054942404152,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,7.791769894538447e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,0.0001054942404152,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,0.0005004190606996,287.5260314941406,294.1499938964844,296.5259094238281,295.7680358886719,297.7120361328125,296.5290222167969,288.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674049844965,1.3745954596799947e-08,0.0010673912474885,-0.0350497402250766,0.0,0.0,0.0,-0.0116272736340761,60.0,13.82175350189209,0.0,-7.768142751274355e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,0.0001001798736979,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,0.0001054942404152,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,7.791769894538447e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,0.0001054942404152,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,0.0005004190606996,287.5260314941406,294.1499938964844,296.5259094238281,295.7680358886719,297.7120361328125,296.5290222167969,288.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674049844965,1.3745954596799947e-08,0.0010673912474885,-0.0350497402250766,0.0,0.0,0.0,-0.0116272736340761,60.0,13.82175350189209,0.0,-7.768142751274355e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,0.0001001907658064,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,0.0001055057073244,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,7.792616816004738e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,0.0001055057000485,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,0.0005004734266549,287.5345153808594,294.1499938964844,296.5187683105469,295.7660217285156,297.6976623535156,296.52587890625,288.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067520934157,1.3759521522160869e-08,0.001067507197149,-0.0350852236151695,0.0,0.0,0.0,-0.0116339987143874,60.0,13.816505432128906,0.0,-7.76983100081452e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,0.0001001928103505,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,0.0001055078610079,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,7.792775431880727e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.0001055078537319,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.0005004836712032,287.5392761230469,294.1499938964844,296.51397705078125,295.76397705078125,297.6896057128906,296.5228576660156,288.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675428202375,1.3762068817868568e-08,0.0010675289668142,-0.0350918881595134,0.0,0.0,0.0,-0.0116352625191211,60.0,13.809476852416992,0.0,-7.770148613417406e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,0.0001001941927825,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,0.0001055093234754,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,7.792883116053417e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0001055093161994,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0005004905979149,287.5458679199219,294.1499938964844,296.50634765625,295.7599792480469,297.6784362792969,296.5184936523437,289.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675564408302,1.3763794548538044e-08,0.0010675427038222,-0.0350964032113552,0.0,0.0,0.0,-0.0116361118853092,60.0,13.799321174621582,0.0,-7.770363197323604e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,0.0001001922355499,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,0.0001055072571034,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,7.792731048539281e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,0.0001055072498274,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,0.0005004808190278,287.552490234375,294.1499938964844,296.4975891113281,295.754638671875,297.6672668457031,296.5130310058594,289.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675354860723,1.3761352057883869e-08,0.0010675217490643,-0.0350900143384933,0.0,0.0,0.0,-0.0116349011659622,60.0,13.785711288452148,0.0,-7.7700590850327e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,0.0001001805139821,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,0.0001054949170793,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,7.791819371050224e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0001054949098033,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0005004222621209,287.565673828125,294.1499938964844,296.47637939453125,295.7396545410156,297.6449584960937,296.4987487792969,289.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674115037545,1.374674774012874e-08,0.0010673977667465,-0.0350518152117729,0.0,0.0,0.0,-0.01162766572088,60.0,13.748350143432615,0.0,-7.768241516714627e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,0.0001001805139821,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,0.0001054949170793,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,7.791819371050224e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0001054949098033,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0005004222621209,287.565673828125,294.1499938964844,296.47637939453125,295.7396545410156,297.6449584960937,296.4987487792969,289.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674115037545,1.374674774012874e-08,0.0010673977667465,-0.0350518152117729,0.0,0.0,0.0,-0.01162766572088,60.0,13.748350143432615,0.0,-7.768241516714627e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0001001618657028,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0001054752792697,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,7.790368545101956e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,0.0001054752719937,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,0.0005003290716558,287.578857421875,294.1499938964844,296.45001220703125,295.7186889648437,297.62261962890625,296.4803771972656,289.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672125499695,1.3723510328134124e-08,0.0010671988129615,-0.0349910333752632,0.0,0.0,0.0,-0.0116161443293094,60.0,13.69908618927002,0.0,-7.765349607780082e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0001001618657028,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0001054752792697,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,7.790368545101956e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,0.0001054752719937,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,0.0005003290716558,287.578857421875,294.1499938964844,296.45001220703125,295.7186889648437,297.62261962890625,296.4803771972656,289.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672125499695,1.3723510328134124e-08,0.0010671988129615,-0.0349910333752632,0.0,0.0,0.0,-0.0116161443293094,60.0,13.69908618927002,0.0,-7.765349607780082e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,0.0001001508644549,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001054636959452,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,7.789512892486528e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001054636886692,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0005002741236239,287.5920104980469,294.1499938964844,296.41998291015625,295.69158935546875,297.6001281738281,296.4579162597656,289.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670948540791,1.3709803958761313e-08,0.0010670811170712,-0.0349551774561405,0.0,0.0,0.0,-0.0116093475371599,60.0,13.637611389160156,0.0,-7.763643594671522e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,0.0001001508644549,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001054636959452,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,7.789512892486528e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001054636886692,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0005002741236239,287.5920104980469,294.1499938964844,296.41998291015625,295.69158935546875,297.6001281738281,296.4579162597656,289.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670948540791,1.3709803958761313e-08,0.0010670811170712,-0.0349551774561405,0.0,0.0,0.0,-0.0116093475371599,60.0,13.637611389160156,0.0,-7.763643594671522e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,0.0001001662676571,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0001054799140547,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,7.790711242705584e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0001054799067787,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0005003510741516,287.6051330566406,294.1499938964844,296.38818359375,295.6588439941406,297.57745361328125,296.4317932128906,289.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672586504369,1.3728993941697354e-08,0.001067244913429,-0.0350053757429122,0.0,0.0,0.0,-0.0116188591346144,60.0,13.564942359924316,0.0,-7.766031728806412e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,0.0001001662676571,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0001054799140547,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,7.790711242705584e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0001054799067787,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0005003510741516,287.6051330566406,294.1499938964844,296.38818359375,295.6588439941406,297.57745361328125,296.4317932128906,289.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672586504369,1.3728993941697354e-08,0.001067244913429,-0.0350053757429122,0.0,0.0,0.0,-0.0116188591346144,60.0,13.564942359924316,0.0,-7.766031728806412e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001001865966827,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.000105501319922,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.792292308295146e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.000105501312646,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0005004526465199,287.6116943359375,294.1499938964844,296.37164306640625,295.6404724121094,297.5660095214844,296.4173278808594,289.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674755321815,1.3754318572978264e-08,0.0010674617951735,-0.0350716188549995,0.0,0.0,0.0,-0.0116314152255654,60.0,13.524245262145996,0.0,-7.769183696382242e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001002111530397,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0001055271786754,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,7.794202247168869e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0001055271713994,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0005005752900615,287.6182556152344,294.1499938964844,296.354736328125,295.620849609375,297.5545349121094,296.40252685546875,289.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677375830709,1.3784918984072192e-08,0.001067723846063,-0.0351516567170619,0.0,0.0,0.0,-0.0116465864703059,60.0,13.482290267944336,0.0,-7.772992915988652e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0001002820281428,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0001056018154486,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,7.799714512657374e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0001056018081726,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0005009293672628,287.63134765625,294.1499938964844,296.3197631835937,295.5780334472656,297.5313720703125,296.3710327148437,289.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684918379411,1.3873226123450877e-08,0.0010684778681024,-0.0353826396167278,0.0,0.0,0.0,-0.0116903595626354,60.0,13.39207649230957,0.0,-7.78399211753822e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
