time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0001002820281428,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0001056018154486,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,7.799714512657374e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0001056018081726,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0005009293672628,287.63134765625,294.1499938964844,296.3197631835937,295.5780334472656,297.5313720703125,296.3710327148437,289.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684918379411,1.3873226123450877e-08,0.0010684778681024,-0.0353826396167278,0.0,0.0,0.0,-0.0116903595626354,60.0,13.39207649230957,0.0,-7.78399211753822e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0001003787619993,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001057036861311,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.807238580426201e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0001057036788552,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0005014125490561,287.6444396972656,294.1499938964844,296.283447265625,295.5308532714844,297.5079650878906,296.3374938964844,289.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695223463699,1.3993755487717864e-08,0.0010695083765313,-0.0356978960335254,0.0,0.0,0.0,-0.011750110425055,60.0,13.294726371765137,0.0,-7.799016543685866e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0001003787619993,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001057036861311,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.807238580426201e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0001057036788552,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0005014125490561,287.6444396972656,294.1499938964844,296.283447265625,295.5308532714844,297.5079650878906,296.3374938964844,289.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695223463699,1.3993755487717864e-08,0.0010695083765313,-0.0356978960335254,0.0,0.0,0.0,-0.011750110425055,60.0,13.294726371765137,0.0,-7.799016543685866e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.000100500510598,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0001058318885043,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.8167075116653e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0001058318812283,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0005020207026973,287.65753173828125,294.1499938964844,296.2459411621094,295.47967529296875,297.4842224121094,296.3021850585937,289.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708194458857,1.4145446591840029e-08,0.0010708052432164,-0.0360946431756019,0.0,0.0,0.0,-0.0118253091350197,60.0,13.190942764282228,0.0,-7.817946112709252e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.000100500510598,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0001058318885043,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.8167075116653e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0001058318812283,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0005020207026973,287.65753173828125,294.1499938964844,296.2459411621094,295.47967529296875,297.4842224121094,296.3021850585937,289.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708194458857,1.4145446591840029e-08,0.0010708052432164,-0.0360946431756019,0.0,0.0,0.0,-0.0118253091350197,60.0,13.190942764282228,0.0,-7.817946112709252e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.000100600584119,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0001059372734744,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.824491331120953e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0001059372661984,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0005025205900892,287.6669311523437,294.1499938964844,296.2182312011719,295.44061279296875,297.4670104980469,296.27593994140625,289.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718856938183,1.4270135295646469e-08,0.001071871491149,-0.036420751363039,0.0,0.0,0.0,-0.0118871228769421,60.0,13.11312484741211,0.0,-7.83352334110532e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0001006457023322,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0001059847854776,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.828000525478274e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0001059847782016,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0005027459701523,287.67059326171875,294.1499938964844,296.20733642578125,295.4249572753906,297.460205078125,296.26531982421875,289.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723663726821,1.4326351660542969e-08,0.0010723520535975,-0.0365677736699581,0.0,0.0,0.0,-0.0119149908423423,60.0,13.08129596710205,0.0,-7.840551319304724e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.000100726596429,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0001060699651134,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.834292046027258e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0001060699651134,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0005031500477343,287.6771240234375,294.1499938964844,296.18768310546875,295.3964233398437,297.44805908203125,296.246337890625,289.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732292430475,1.4427145700324218e-08,0.0010732148075476,-0.0368313752114772,0.0,0.0,0.0,-0.0119649628177285,60.0,13.02440071105957,0.0,-7.853160610693521e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0001008126710075,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0001061606017174,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.840986654628068e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0001061606017174,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0005035800277255,287.6836853027344,294.1499938964844,296.16778564453125,295.3671264648437,297.4358215332031,296.2270202636719,289.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741462465375,1.453438525089723e-08,0.0010741316946223,-0.0371118262410163,0.0,0.0,0.0,-0.0120181255042552,60.0,12.96628761291504,0.0,-7.866587026228444e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0001009972329484,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001063549570972,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.855342119000852e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0001063549570972,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0005045019788667,287.6967468261719,294.1499938964844,296.1274719238281,295.3065795898437,297.4111022949219,296.1875915527344,289.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761116864159,1.4764349742790728e-08,0.00107609690167,-0.0377131961286067,0.0,0.0,0.0,-0.0121321231126785,60.0,12.846938133239746,0.0,-7.89541729773191e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0001009972329484,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001063549570972,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.855342119000852e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0001063549570972,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0005045019788667,287.6967468261719,294.1499938964844,296.1274719238281,295.3065795898437,297.4111022949219,296.1875915527344,289.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761116864159,1.4764349742790728e-08,0.00107609690167,-0.0377131961286067,0.0,0.0,0.0,-0.0121321231126785,60.0,12.846938133239746,0.0,-7.89541729773191e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0001011984131764,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.000106566811155,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.870989065850154e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.000106566811155,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0005055068759247,287.7098388671875,294.1499938964844,296.08648681640625,295.2437438964844,297.38604736328125,296.1471252441406,289.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782554745674,1.5015015009112176e-08,0.0010782404569908,-0.0383686535060405,0.0,0.0,0.0,-0.0122563894838094,60.0,12.723097801208496,0.0,-7.926902867438913e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0001011984131764,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.000106566811155,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.870989065850154e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.000106566811155,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0005055068759247,287.7098388671875,294.1499938964844,296.08648681640625,295.2437438964844,297.38604736328125,296.1471252441406,289.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782554745674,1.5015015009112176e-08,0.0010782404569908,-0.0383686535060405,0.0,0.0,0.0,-0.0122563894838094,60.0,12.723097801208496,0.0,-7.926902867438913e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,0.0001014134686556,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0001067932753358,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,7.8877157648094e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0001067932753358,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0005065811565145,287.7229309082031,294.1499938964844,296.0450134277344,295.1790771484375,297.3605651855469,296.1056823730469,289.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805469937622,1.5282971332908346e-08,0.0010805316269397,-0.0390692725777626,0.0,0.0,0.0,-0.0123892268165946,60.0,12.595062255859377,0.0,-7.960629488934502e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,0.0001014134686556,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0001067932753358,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,7.8877157648094e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0001067932753358,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0005065811565145,287.7229309082031,294.1499938964844,296.0450134277344,295.1790771484375,297.3605651855469,296.1056823730469,289.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805469937622,1.5282971332908346e-08,0.0010805316269397,-0.0390692725777626,0.0,0.0,0.0,-0.0123892268165946,60.0,12.595062255859377,0.0,-7.960629488934502e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001016354217426,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0001070270081982,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,7.904978701844811e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0001070270009222,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.000507689837832,287.73602294921875,294.1499938964844,296.003173828125,295.1129455566406,297.334716796875,296.0636901855469,289.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829116217792,1.5559521671093535e-08,0.001082896022126,-0.0397923029959201,0.0,0.0,0.0,-0.0125263230875134,60.0,12.464306831359863,0.0,-7.995512163461171e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001016354217426,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0001070270081982,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,7.904978701844811e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0001070270009222,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.000507689837832,287.73602294921875,294.1499938964844,296.003173828125,295.1129455566406,297.334716796875,296.0636901855469,289.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829116217792,1.5559521671093535e-08,0.001082896022126,-0.0397923029959201,0.0,0.0,0.0,-0.0125263230875134,60.0,12.464306831359863,0.0,-7.995512163461171e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0001017496106214,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0001071472506737,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.913860463304445e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0001071472506737,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0005082602729089,287.7425537109375,294.1499938964844,295.9821472167969,295.0794677734375,297.32159423828125,296.0424194335937,289.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841285111382,1.5701802524858977e-08,0.0010841127950698,-0.0401642620563507,0.0,0.0,0.0,-0.0125968577340245,60.0,12.39714527130127,0.0,-8.013488894675903e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0001018635666696,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0001072672530426,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,7.922723307274282e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0001072672457667,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.000508829485625,287.7491149902344,294.1499938964844,295.96112060546875,295.0457763671875,297.3083801269531,296.0210876464844,289.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853428393602,1.5843786727032242e-08,0.0010853270068764,-0.0405354313552379,0.0,0.0,0.0,-0.0126672452315688,60.0,12.329689025878906,0.0,-8.03144786232224e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0001020915515255,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0001075073305401,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,7.940455543575808e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.0001075073232641,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.0005099683185108,287.76220703125,294.1499938964844,295.9189758300781,294.9779968261719,297.28173828125,295.97833251953125,289.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877717286348,1.6127852831004933e-08,0.0010877556633204,-0.0412779860198497,0.0,0.0,0.0,-0.0128080677241086,60.0,12.19365692138672,0.0,-8.067438983516696e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0001020915515255,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0001075073305401,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,7.940455543575808e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.0001075073232641,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.0005099683185108,287.76220703125,294.1499938964844,295.9189758300781,294.9779968261719,297.28173828125,295.97833251953125,289.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877717286348,1.6127852831004933e-08,0.0010877556633204,-0.0412779860198497,0.0,0.0,0.0,-0.0128080677241086,60.0,12.19365692138672,0.0,-8.067438983516696e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0001023151125991,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0001077427441487,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.957842899486423e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0001077427441487,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0005110850324854,287.7753295898437,294.1499938964844,295.8768920898437,294.9100646972656,297.2546691894531,295.9354553222656,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109015381895,1.6406405123348122e-08,0.0010901374043896,-0.0420060530304908,0.0,0.0,0.0,-0.0129461577162146,60.0,12.055209159851074,0.0,-8.102809090360098e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0001023151125991,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0001077427441487,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.957842899486423e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0001077427441487,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0005110850324854,287.7753295898437,294.1499938964844,295.8768920898437,294.9100646972656,297.2546691894531,295.9354553222656,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109015381895,1.6406405123348122e-08,0.0010901374043896,-0.0420060530304908,0.0,0.0,0.0,-0.0129461577162146,60.0,12.055209159851074,0.0,-8.102809090360098e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0001025341916829,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001079734502127,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.97488319221884e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001079734502127,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0005121793947182,287.7884216308594,294.1499938964844,295.83502197265625,294.8423156738281,297.2273864746094,295.89263916015625,289.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924888774752,1.6679383207929277e-08,0.0010924722300842,-0.0427194871008396,0.0,0.0,0.0,-0.0130814872682094,60.0,11.915942192077637,0.0,-8.137546814168672e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0001025341916829,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001079734502127,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.97488319221884e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001079734502127,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0005121793947182,287.7884216308594,294.1499938964844,295.83502197265625,294.8423156738281,297.2273864746094,295.89263916015625,289.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924888774752,1.6679383207929277e-08,0.0010924722300842,-0.0427194871008396,0.0,0.0,0.0,-0.0130814872682094,60.0,11.915942192077637,0.0,-8.137546814168672e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0001026815007207,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.000108128573629,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,7.986339915078133e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0001081285663531,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0005129151977598,287.79888916015625,294.1499938964844,295.8017578125,294.78857421875,297.20489501953125,295.8589782714844,289.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940576903522,1.6862923502003472e-08,0.0010940408101305,-0.0431991405785083,0.0,0.0,0.0,-0.0131724718958139,60.0,11.80339241027832,0.0,-8.160944275914518e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,0.0001027183170663,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,0.0001081673472071,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,7.989203731995076e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0001081673399312,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0005130991339683,287.801513671875,294.1499938964844,295.7934875488281,294.7752380371094,297.19927978515625,295.8505554199219,289.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944500099867,1.6908803246451498e-08,0.001094433129765,-0.043319035321474,0.0,0.0,0.0,-0.0131952166557312,60.0,11.775253295898438,0.0,-8.166798437514444e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,0.0001028325859806,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,0.0001082876769942,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.998091314220801e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0001082876697182,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,0.0005136699182912,287.8080749511719,294.1499938964844,295.7728881835937,294.7420654296875,297.1854248046875,295.8292236328125,289.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956724872812,1.7051185352556786e-08,0.0010956553742289,-0.0436910986900329,0.0,0.0,0.0,-0.0132658258080482,60.0,11.705207824707031,0.0,-8.184978383951602e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0001029211853165,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0001083809693227,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,8.004982373677194e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001083809620467,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0005141124711371,287.81463623046875,294.1499938964844,295.75244140625,294.709228515625,297.1714172363281,295.8081359863281,289.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966111440211,1.7161571719270796e-08,0.0010965940309688,-0.0439795441925525,0.0,0.0,0.0,-0.0133205223828554,60.0,11.635217666625977,0.0,-8.199088341598326e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.000103087259049,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0001085558615159,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,8.017899381229654e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0001085558542399,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0005149421049281,287.8277282714844,294.1499938964844,295.7120361328125,294.6446533203125,297.143310546875,295.76629638671875,289.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098382519558,1.7368506632919892e-08,0.0010983651736751,-0.0445202477276325,0.0,0.0,0.0,-0.0134231178089976,60.0,11.49398422241211,0.0,-8.225570269360105e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.000103087259049,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0001085558615159,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,8.017899381229654e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0001085558542399,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0005149421049281,287.8277282714844,294.1499938964844,295.7120361328125,294.6446533203125,297.143310546875,295.76629638671875,289.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098382519558,1.7368506632919892e-08,0.0010983651736751,-0.0445202477276325,0.0,0.0,0.0,-0.0134231178089976,60.0,11.49398422241211,0.0,-8.225570269360105e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0001032258442137,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0001087017881218,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,8.028677984839305e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0001087017881218,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0005156343104317,287.8408203125,294.1499938964844,295.67242431640625,294.5820007324219,297.11492919921875,295.72515869140625,289.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998583165928,1.754117739949379e-08,0.0010998408542945,-0.0449713878333568,0.0,0.0,0.0,-0.0135087138041853,60.0,11.353586196899414,0.0,-8.247700122865353e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0001032258442137,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0001087017881218,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,8.028677984839305e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0001087017881218,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0005156343104317,287.8408203125,294.1499938964844,295.67242431640625,294.5820007324219,297.11492919921875,295.72515869140625,289.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998583165928,1.754117739949379e-08,0.0010998408542945,-0.0449713878333568,0.0,0.0,0.0,-0.0135087138041853,60.0,11.353586196899414,0.0,-8.247700122865353e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001033282387652,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0001088096250896,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,8.03664224804379e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0001088096178136,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0005161458393558,287.8538818359375,294.1499938964844,295.6336975097656,294.52166748046875,297.0862731933594,295.6849975585937,289.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009488953277,1.7668767782197392e-08,0.0011009312001988,-0.0453047305345535,0.0,0.0,0.0,-0.0135719617828726,60.0,11.214410781860352,0.0,-8.264071027497266e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001033282387652,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0001088096250896,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,8.03664224804379e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0001088096178136,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0005161458393558,287.8538818359375,294.1499938964844,295.6336975097656,294.52166748046875,297.0862731933594,295.6849975585937,289.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009488953277,1.7668767782197392e-08,0.0011009312001988,-0.0453047305345535,0.0,0.0,0.0,-0.0135719617828726,60.0,11.214410781860352,0.0,-8.264071027497266e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001033981534419,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0001088832432287,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,8.042080298764631e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0001088832432287,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0005164950853213,287.8669128417969,294.1499938964844,295.5960388183594,294.46405029296875,297.0574951171875,295.64581298828125,289.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016952339559,1.7755882097958423e-08,0.0011016774224117,-0.0455323196947574,0.0,0.0,0.0,-0.0136151555925607,60.0,11.076525688171388,0.0,-8.27525852287181e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001033981534419,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0001088832432287,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,8.042080298764631e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0001088832432287,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0005164950853213,287.8669128417969,294.1499938964844,295.5960388183594,294.46405029296875,297.0574951171875,295.64581298828125,289.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016952339559,1.7755882097958423e-08,0.0011016774224117,-0.0455323196947574,0.0,0.0,0.0,-0.0136151555925607,60.0,11.076525688171388,0.0,-8.27525852287181e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.0001034186207107,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.0001089048018911,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,8.043671550694853e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0001089047946152,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0005165972979739,287.8734436035156,294.1499938964844,295.5776672363281,294.4364013671875,297.04302978515625,295.6266174316406,289.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019116500392,1.7781383476744853e-08,0.0011018939549103,-0.0455989353358745,0.0,0.0,0.0,-0.0136277889832854,60.0,11.008450508117676,0.0,-8.2785348354264e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0001034281303873,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0001089148136088,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,8.044411515584216e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0001089148063329,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0005166447954252,287.87994384765625,294.1499938964844,295.5596008300781,294.4095764160156,297.028564453125,295.6077575683594,289.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020130477845,1.779322822414997e-08,0.0011019952362403,-0.0456298813223838,0.0,0.0,0.0,-0.0136336619034409,60.0,10.94093132019043,0.0,-8.280056817966398e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
