time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0001034134620567,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0001088993594748,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,8.04326991783455e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001088993594748,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0005165715119801,287.8929443359375,294.1499938964844,295.52447509765625,294.358642578125,296.99951171875,295.5710754394531,289.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018583318218,1.7774947735915703e-08,0.0011018405202776,-0.0455821231007576,0.0,0.0,0.0,-0.0136246066540479,60.0,10.808173179626465,0.0,-8.277707763681975e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0001034134620567,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0001088993594748,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,8.04326991783455e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001088993594748,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0005165715119801,287.8929443359375,294.1499938964844,295.52447509765625,294.358642578125,296.99951171875,295.5710754394531,289.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018583318218,1.7774947735915703e-08,0.0011018405202776,-0.0455821231007576,0.0,0.0,0.0,-0.0136246066540479,60.0,10.808173179626465,0.0,-8.277707763681975e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0001033517692121,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0001088343997253,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,8.038472151383758e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0001088343997253,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0005162633606232,287.9059143066406,294.1499938964844,295.4908447265625,294.31170654296875,296.97039794921875,295.5358581542969,289.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012011673301,1.7698081222761175e-08,0.0011011834722012,-0.045381311327219,0.0,0.0,0.0,-0.0135865025222301,60.0,10.679017066955566,0.0,-8.267834772368587e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0001033517692121,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0001088343997253,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,8.038472151383758e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0001088343997253,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0005162633606232,287.9059143066406,294.1499938964844,295.4908447265625,294.31170654296875,296.97039794921875,295.5358581542969,289.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012011673301,1.7698081222761175e-08,0.0011011834722012,-0.045381311327219,0.0,0.0,0.0,-0.0135865025222301,60.0,10.679017066955566,0.0,-8.267834772368587e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0001032414875226,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0001087182681658,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,8.029894524952397e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0001087182608898,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0005157124833203,287.9188232421875,294.1499938964844,295.4588623046875,294.26910400390625,296.9412536621094,295.502197265625,289.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000264203175,1.756066225766517e-08,0.0011000088416039,-0.0450222976505756,0.0,0.0,0.0,-0.0135183800011873,60.0,10.55398178100586,0.0,-8.250199101667023e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0001032414875226,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0001087182681658,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,8.029894524952397e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0001087182608898,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0005157124833203,287.9188232421875,294.1499938964844,295.4588623046875,294.26910400390625,296.9412536621094,295.502197265625,289.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000264203175,1.756066225766517e-08,0.0011000088416039,-0.0450222976505756,0.0,0.0,0.0,-0.0135183800011873,60.0,10.55398178100586,0.0,-8.250199101667023e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0001031039937515,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0001085734766093,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,8.01920032245107e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,0.0001085734693333,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0005150256911292,287.93017578125,294.1499938964844,295.4321594238281,294.235595703125,296.9156188964844,295.4739685058594,289.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985616827383,1.7389336193218696e-08,0.0010985443368554,-0.0445746704936027,0.0,0.0,0.0,-0.0134334489703178,60.0,10.447775840759276,0.0,-8.228238357332884e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0001030804487527,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001085486874217,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,8.017369691515341e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001085486801457,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0005149080534465,287.93170166015625,294.1499938964844,295.4286499023437,294.2313232421875,296.9121398925781,295.47027587890625,289.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983106913045,1.7360006765443362e-08,0.0010982933454215,-0.0444980338215827,0.0,0.0,0.0,-0.0134189072996377,60.0,10.433792114257812,0.0,-8.224481007346186e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0001029853956424,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0001084485847968,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,8.009975863387808e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0001084485847968,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0005144332535564,287.9381408691406,294.1499938964844,295.41424560546875,294.21435546875,296.8975830078125,295.4548034667969,289.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972974123433,1.7241562844105832e-08,0.0010972800664603,-0.0441885590553283,0.0,0.0,0.0,-0.0133601883426308,60.0,10.375207901000977,0.0,-8.209319446450537e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.00010286908946,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,0.0001083261086023,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,8.000930392881855e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,0.0001083261086023,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,0.0005138522828929,287.94451904296875,294.1499938964844,295.4003295898437,294.19873046875,296.8830871582031,295.4400634765625,289.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960572399199,1.7096642324077038e-08,0.0010960401268675,-0.0438098832964897,0.0,0.0,0.0,-0.0132883405312895,60.0,10.318892478942873,0.0,-8.190787781359178e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001026006284519,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001080434085451,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.980049849720672e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0001080434012692,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0005125112365931,287.957275390625,294.1499938964844,295.3740539550781,294.1717529296875,296.85418701171875,295.4119873046875,289.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931980796158,1.6762134791292738e-08,0.0010931813158094,-0.0429357476532459,0.0,0.0,0.0,-0.0131225185468792,60.0,10.21100902557373,0.0,-8.148091268367352e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001026006284519,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001080434085451,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.980049849720672e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0001080434012692,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0005125112365931,287.957275390625,294.1499938964844,295.3740539550781,294.1717529296875,296.85418701171875,295.4119873046875,289.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931980796158,1.6762134791292738e-08,0.0010931813158094,-0.0429357476532459,0.0,0.0,0.0,-0.0131225185468792,60.0,10.21100902557373,0.0,-8.148091268367352e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,0.0001022834403556,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,0.000107709391159,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,7.95537926023826e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.000107709391159,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.000510926824063,287.969970703125,294.1499938964844,295.3500061035156,294.1508178710937,296.825439453125,295.3859558105469,289.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898186592385,1.6366914934451415e-08,0.0010898023610934,-0.0419028364121913,0.0,0.0,0.0,-0.0129265934228897,60.0,10.11003589630127,0.0,-8.09778981647469e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,0.0001022834403556,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,0.000107709391159,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,7.95537926023826e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.000107709391159,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.000510926824063,287.969970703125,294.1499938964844,295.3500061035156,294.1508178710937,296.825439453125,295.3859558105469,289.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898186592385,1.6366914934451415e-08,0.0010898023610934,-0.0419028364121913,0.0,0.0,0.0,-0.0129265934228897,60.0,10.11003589630127,0.0,-8.09778981647469e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,0.0001019272749545,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0001073343373718,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,7.927678234409541e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0001073343373718,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0005091477651149,287.9825744628906,294.1499938964844,295.3273010253906,294.1340026855469,296.7969055175781,295.3616943359375,289.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860236361622,1.5923136587048248e-08,0.0010860076872631,-0.0407428592443466,0.0,0.0,0.0,-0.0127065945416688,60.0,10.01541519165039,0.0,-8.041493515520416e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,0.0001019272749545,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0001073343373718,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,7.927678234409541e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0001073343373718,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0005091477651149,287.9825744628906,294.1499938964844,295.3273010253906,294.1340026855469,296.7969055175781,295.3616943359375,289.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860236361622,1.5923136587048248e-08,0.0010860076872631,-0.0407428592443466,0.0,0.0,0.0,-0.0127065945416688,60.0,10.01541519165039,0.0,-8.041493515520416e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,0.0001015488960547,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,0.0001069358913809,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,7.898248441051692e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.000106935884105,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0005072576459497,287.9951171875,294.1499938964844,295.3050537109375,294.119140625,296.7686462402344,295.33868408203125,289.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081992057152,1.5451679047373545e-08,0.0010819765739142,-0.039510354399681,0.0,0.0,0.0,-0.0124728735536336,60.0,9.925042152404783,-0.0,-7.981900296272215e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,0.0001015488960547,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,0.0001069358913809,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,7.898248441051692e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.000106935884105,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0005072576459497,287.9951171875,294.1499938964844,295.3050537109375,294.119140625,296.7686462402344,295.33868408203125,289.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081992057152,1.5451679047373545e-08,0.0010819765739142,-0.039510354399681,0.0,0.0,0.0,-0.0124728735536336,60.0,9.925042152404783,-0.0,-7.981900296272215e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.0001013501678244,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0001067266130121,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,7.88279139669612e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0001067266057361,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0005062649725005,288.0013427734375,294.1499938964844,295.2940673828125,294.11236572265625,296.7546081542969,295.3276672363281,289.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798737639561,1.520405668031799e-08,0.0010798585135489,-0.0388629399240016,0.0,0.0,0.0,-0.0123501131311059,60.0,9.881608963012695,-0.0,-7.950688996061217e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.000101149897091,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0001065157266566,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,7.867215754231438e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.0001065157193806,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.00050526461564,288.007568359375,294.1499938964844,295.2832336425781,294.1060485839844,296.7406311035156,295.3167419433594,289.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777396382763,1.4954530058730597e-08,0.0010777247371152,-0.038210492581129,0.0,0.0,0.0,-0.0122264111414551,60.0,9.838568687438965,-0.0,-7.919299349623543e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.0001007410610327,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0001060851936927,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.835416909074411e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0001060851864167,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0005032223416492,288.0199584960937,294.1499938964844,295.2618408203125,294.0946655273437,296.7127685546875,295.2953186035156,289.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733846575021,1.4445121543360528e-08,0.0010733702220022,-0.0368783809244632,0.0,0.0,0.0,-0.0119738830253481,60.0,9.754239082336426,-0.0,-7.855410188994939e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.0001007410610327,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0001060851936927,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.835416909074411e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0001060851864167,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0005032223416492,288.0199584960937,294.1499938964844,295.2618408203125,294.0946655273437,296.7127685546875,295.2953186035156,289.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733846575021,1.4445121543360528e-08,0.0010733702220022,-0.0368783809244632,0.0,0.0,0.0,-0.0119738830253481,60.0,9.754239082336426,-0.0,-7.855410188994939e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0001003183278953,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0001056400360539,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,7.802537584211677e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0001056400360539,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0005011107423342,288.0322265625,294.1499938964844,295.2408752441406,294.0848693847656,296.6852722167969,295.27471923828125,289.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688801994547,1.3918409536017862e-08,0.0010688662296161,-0.0355008207261562,0.0,0.0,0.0,-0.0117127690464258,60.0,9.673979759216309,-0.0,-7.789622458176383e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0001003183278953,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0001056400360539,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,7.802537584211677e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0001056400360539,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0005011107423342,288.0322265625,294.1499938964844,295.2408752441406,294.0848693847656,296.6852722167969,295.27471923828125,289.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688801994547,1.3918409536017862e-08,0.0010688662296161,-0.0355008207261562,0.0,0.0,0.0,-0.0117127690464258,60.0,9.673979759216309,-0.0,-7.789622458176383e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.98935429379344e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001051927174557,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,7.769498188281432e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001051927101798,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0004989888402633,288.04443359375,294.1499938964844,295.2203674316406,294.0765075683594,296.657958984375,295.2546081542969,289.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643540881574,1.338913424575594e-08,0.0010643407003954,-0.0341163538396358,0.0,0.0,0.0,-0.0114503856748342,60.0,9.596126556396484,-0.0,-7.723792805336417e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.98935429379344e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001051927174557,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,7.769498188281432e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001051927101798,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0004989888402633,288.04443359375,294.1499938964844,295.2203674316406,294.0765075683594,296.657958984375,295.2546081542969,289.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643540881574,1.338913424575594e-08,0.0010643407003954,-0.0341163538396358,0.0,0.0,0.0,-0.0114503856748342,60.0,9.596126556396484,-0.0,-7.723792805336417e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.948309161700308e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0001047604891937,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,7.73757419665344e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0001047604819177,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0004969385336153,288.0560607910156,294.1499938964844,295.2010498046875,294.0697631835937,296.63201904296875,295.2358703613281,289.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599807137623,1.2877726440763126e-08,0.0010599679080769,-0.032778438180685,0.0,0.0,0.0,-0.0111968601122498,60.0,9.524785041809082,-0.0,-7.660450762614347e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,9.946598584065214e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,0.0001047424811986,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,7.736244151601568e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,0.0001047424739226,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,0.0004968530847691,288.0565490722656,294.1499938964844,295.20025634765625,294.06951904296875,296.6309509277344,295.2350769042969,289.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597985237836,1.2856419928652942e-08,0.0010597857180982,-0.0327226929366588,0.0,0.0,0.0,-0.0111862970516085,60.0,9.52181339263916,-0.0,-7.65781749123562e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.92534842225723e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,0.0001045187018462,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,7.719716086285189e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,0.0001045187018462,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,0.0004957916098646,288.06256103515625,294.1499938964844,295.1903686523437,294.0664978027344,296.6175537109375,295.2255554199219,289.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575343621894,1.2591649500848234e-08,0.0010575217893347,-0.0320299454033374,0.0,0.0,0.0,-0.0110550401732325,60.0,9.486077308654783,-0.0,-7.62513181484792e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.904154285322876e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,0.0001042955191223,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,7.703231676714495e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,0.0001042955191223,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,0.0004947329289279,288.0685729980469,294.1499938964844,295.1805725097656,294.0637512207031,296.6042175292969,295.2161560058594,289.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552764870226,1.2327579845816672e-08,0.0010552641469985,-0.0313389860093593,0.0,0.0,0.0,-0.0109241306781768,60.0,9.45087718963623,-0.0,-7.59260174731935e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.862043225439264e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0001038520713336,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,7.670478953514248e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.0001038520713336,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0004926294204778,288.0805358886719,294.1499938964844,295.16131591796875,294.0591125488281,296.5776672363281,295.197509765625,289.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507892584428,1.180289999069828e-08,0.0010507775004953,-0.0299659874290227,0.0,0.0,0.0,-0.0106640234589576,60.0,9.381887435913086,-0.0,-7.528173995297038e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.862043225439264e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0001038520713336,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,7.670478953514248e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.0001038520713336,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0004926294204778,288.0805358886719,294.1499938964844,295.16131591796875,294.0591125488281,296.5776672363281,295.197509765625,289.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507892584428,1.180289999069828e-08,0.0010507775004953,-0.0299659874290227,0.0,0.0,0.0,-0.0106640234589576,60.0,9.381887435913086,-0.0,-7.528173995297038e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.821029379963876e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0001034201777656,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,7.638578972546384e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0001034201704896,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0004905806854367,288.0924072265625,294.1499938964844,295.1424865722656,294.0555114746094,296.5514221191406,295.17950439453125,289.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046419260092,1.1291889201459073e-08,0.0010464079678058,-0.0286285988986492,0.0,0.0,0.0,-0.0104106944054365,60.0,9.316925048828123,-0.0,-7.46568815657156e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.821029379963876e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0001034201777656,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,7.638578972546384e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0001034201704896,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0004905806854367,288.0924072265625,294.1499938964844,295.1424865722656,294.0555114746094,296.5514221191406,295.17950439453125,289.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046419260092,1.1291889201459073e-08,0.0010464079678058,-0.0286285988986492,0.0,0.0,0.0,-0.0104106944054365,60.0,9.316925048828123,-0.0,-7.46568815657156e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.780644904822112e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.000102994912595,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.607169391121715e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.000102994905319,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0004885633825324,288.1042175292969,294.1499938964844,295.1240539550781,294.05279541015625,296.5253295898437,295.1618347167969,289.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421163169667,1.0788728133093173e-08,0.0010421056067571,-0.0273116081953048,0.0,0.0,0.0,-0.0101612564176321,60.0,9.25404930114746,-0.0,-7.404416635381494e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.780644904822112e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.000102994912595,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.607169391121715e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.000102994905319,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0004885633825324,288.1042175292969,294.1499938964844,295.1240539550781,294.05279541015625,296.5253295898437,295.1618347167969,289.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421163169667,1.0788728133093173e-08,0.0010421056067571,-0.0273116081953048,0.0,0.0,0.0,-0.0101612564176321,60.0,9.25404930114746,-0.0,-7.404416635381494e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.74214926827699e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0001025895326165,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,7.577228097943589e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0001025895253405,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0004866404342465,288.11590576171875,294.1499938964844,295.1060485839844,294.05084228515625,296.4996643066406,295.14483642578125,289.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380146559327,1.030909579924355e-08,0.0010380042949691,-0.0260560680180788,0.0,0.0,0.0,-0.0099234823137521,60.0,9.195717811584473,-0.0,-7.346244501604815e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.74214926827699e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0001025895326165,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,7.577228097943589e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0001025895253405,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0004866404342465,288.11590576171875,294.1499938964844,295.1060485839844,294.05084228515625,296.4996643066406,295.14483642578125,289.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380146559327,1.030909579924355e-08,0.0010380042949691,-0.0260560680180788,0.0,0.0,0.0,-0.0099234823137521,60.0,9.195717811584473,-0.0,-7.346244501604815e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.722941467771308e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0001023872609948,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,7.562288374174386e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0001023872609948,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0004856809682678,288.12176513671875,294.1499938964844,295.0971984863281,294.0501403808594,296.48681640625,295.1363830566406,289.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359693551436,1.0069783229482713e-08,0.0010359593434259,-0.0254295710474252,0.0,0.0,0.0,-0.0098048513755202,60.0,9.166729927062988,-0.0,-7.317305517062779e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
