time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.70446053543128e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0001021926436806,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,7.547914719907567e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0001021926436806,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0004847577947657,288.1275634765625,294.1499938964844,295.0884704589844,294.0495910644531,296.4740905761719,295.12811279296875,289.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339998407289,9.839521197818613e-09,0.0010339900618419,-0.0248267408460378,0.0,0.0,0.0,-0.0096906991675496,60.0,9.138992309570312,-0.0,-7.28951476958173e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,9.668283018982038e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,0.0001018116818158,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,7.519776409026235e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0001018116745399,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0004829506506212,288.13916015625,294.1499938964844,295.0712890625,294.04888916015625,296.4487609863281,295.1117858886719,289.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301440488547,9.388777755248157e-09,0.0010301346192136,-0.0236466079950332,0.0,0.0,0.0,-0.009467240422964,60.0,9.084826469421388,-0.0,-7.235266252791916e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,9.668283018982038e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,0.0001018116818158,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,7.519776409026235e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0001018116745399,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0004829506506212,288.13916015625,294.1499938964844,295.0712890625,294.04888916015625,296.4487609863281,295.1117858886719,289.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301440488547,9.388777755248157e-09,0.0010301346192136,-0.0236466079950332,0.0,0.0,0.0,-0.009467240422964,60.0,9.084826469421388,-0.0,-7.235266252791916e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,9.634742309572177e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0001014584777294,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,7.493689190596342e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0001014584777294,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0004812752304133,288.1506652832031,294.1499938964844,295.05450439453125,294.0486755371094,296.4237670898437,295.0960998535156,289.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265706805512,8.970891585136087e-09,0.0010265617165714,-0.0225524138659238,0.0,0.0,0.0,-0.0092600779607892,60.0,9.034937858581545,-0.0,-7.185153094724228e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,9.634742309572177e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0001014584777294,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,7.493689190596342e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0001014584777294,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0004812752304133,288.1506652832031,294.1499938964844,295.05450439453125,294.0486755371094,296.4237670898437,295.0960998535156,289.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265706805512,8.970891585136087e-09,0.0010265617165714,-0.0225524138659238,0.0,0.0,0.0,-0.0092600779607892,60.0,9.034937858581545,-0.0,-7.185153094724228e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,9.602971113054082e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0001011239146464,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,7.468977855751291e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0001011239073704,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0004796881985384,288.1620788574219,294.1499938964844,295.0381164550781,294.0487670898437,296.3990478515625,295.08074951171875,289.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.575050003400975e-09,0.001023176475428,-0.0215158686041831,0.0,0.0,0.0,-0.0090638408437371,60.0,8.987302780151367,-0.0,-7.137844448834586e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,9.602971113054082e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0001011239146464,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,7.468977855751291e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0001011239073704,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0004796881985384,288.1620788574219,294.1499938964844,295.0381164550781,294.0487670898437,296.3990478515625,295.08074951171875,289.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.575050003400975e-09,0.001023176475428,-0.0215158686041831,0.0,0.0,0.0,-0.0090638408437371,60.0,8.987302780151367,-0.0,-7.137844448834586e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,9.573595161782578e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0001008145700325,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,7.446129893651232e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0001008145700325,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0004782208125106,288.1734313964844,294.1499938964844,295.02215576171875,294.04913330078125,296.3746032714844,295.0658874511719,289.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200551478192,8.209052992924626e-09,0.0010200468823313,-0.020557414740324,0.0,0.0,0.0,-0.0088824005797505,60.0,8.942815780639648,-0.0,-7.09424128331193e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,9.573595161782578e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0001008145700325,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,7.446129893651232e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0001008145700325,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0004782208125106,288.1734313964844,294.1499938964844,295.02215576171875,294.04913330078125,296.3746032714844,295.0658874511719,289.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200551478192,8.209052992924626e-09,0.0010200468823313,-0.020557414740324,0.0,0.0,0.0,-0.0088824005797505,60.0,8.942815780639648,-0.0,-7.09424128331193e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,9.558495366945864e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,0.0001006555612548,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,7.434385770466179e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,0.0001006555612548,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,0.0004774665285367,288.1791076660156,294.1499938964844,295.0143127441406,294.0493469238281,296.3623962402344,295.0584716796875,289.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184466373175,8.020925257312683e-09,0.0010184386046603,-0.0200647320598363,0.0,0.0,0.0,-0.0087891397997736,60.0,8.920604705810547,-0.0,-7.07188050341756e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,9.544708882458508e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,0.0001005103840725,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.423663191730157e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,0.0001005103840725,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,0.0004767779028043,288.18475341796875,294.1499938964844,295.006591796875,294.0495910644531,296.3502197265625,295.0511169433594,289.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169786401093,7.849165761797394e-09,0.0010169708402827,-0.0196149013936519,0.0,0.0,0.0,-0.0087039954960346,60.0,8.898880958557129,-0.0,-7.05149574287134e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,9.519678860669956e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,0.000100246805232,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,7.404195639537647e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,0.000100246805232,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,0.0004755276022478,288.196044921875,294.1499938964844,294.9914245605469,294.05010986328125,296.3261108398437,295.0368347167969,289.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014310051687,7.537315660499644e-09,0.0010143024846911,-0.0187981575727462,0.0,0.0,0.0,-0.0085493894293904,60.0,8.858214378356934,-0.0,-7.014561020923793e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,9.519678860669956e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,0.000100246805232,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,7.404195639537647e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,0.000100246805232,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,0.0004755276022478,288.196044921875,294.1499938964844,294.9914245605469,294.05010986328125,296.3261108398437,295.0368347167969,289.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014310051687,7.537315660499644e-09,0.0010143024846911,-0.0187981575727462,0.0,0.0,0.0,-0.0085493894293904,60.0,8.858214378356934,-0.0,-7.014561020923793e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.4982169684954e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,0.0001000208067125,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,7.387503137579188e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,0.0001000207994366,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,0.0004744555335491,288.2071838378906,294.1499938964844,294.97662353515625,294.0505065917969,296.30242919921875,295.0231018066406,289.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120233055204,7.2699255504460325e-09,0.0010120160877704,-0.018097823485732,0.0,0.0,0.0,-0.0084168333560228,60.0,8.821205139160156,-0.0,-6.982968159263693e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.4982169684954e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,0.0001000208067125,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,7.387503137579188e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,0.0001000207994366,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,0.0004744555335491,288.2071838378906,294.1499938964844,294.97662353515625,294.0505065917969,296.30242919921875,295.0231018066406,289.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120233055204,7.2699255504460325e-09,0.0010120160877704,-0.018097823485732,0.0,0.0,0.0,-0.0084168333560228,60.0,8.821205139160156,-0.0,-6.982968159263693e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,9.477147250436246e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,9.979892638511956e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,7.371115498244762e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,9.979892638511956e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,0.0004734030517283,288.21832275390625,294.1499938964844,294.9622497558594,294.0507202148437,296.2789001464844,295.00958251953125,289.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097790509462,7.0074186453439324e-09,0.0010097719496116,-0.0174102522432804,0.0,0.0,0.0,-0.0082866996526718,60.0,8.78566837310791,-0.0,-6.952022602035869e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,9.477147250436246e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,9.979892638511956e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,7.371115498244762e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,9.979892638511956e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,0.0004734030517283,288.21832275390625,294.1499938964844,294.9622497558594,294.0507202148437,296.2789001464844,295.00958251953125,289.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097790509462,7.0074186453439324e-09,0.0010097719496116,-0.0174102522432804,0.0,0.0,0.0,-0.0082866996526718,60.0,8.78566837310791,-0.0,-6.952022602035869e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.458739805268124e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,9.96050875983201e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,7.356797868851572e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,9.960508032236248e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0004724835453089,288.2294006347656,294.1499938964844,294.9482421875,294.0506286621094,296.25555419921875,294.9963073730469,289.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078173363581,6.778079431057904e-09,0.0010078105842694,-0.0168095361441373,0.0,0.0,0.0,-0.0081730047240853,60.0,8.751440048217773,-0.0,-6.925042583816321e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.458739805268124e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,9.96050875983201e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,7.356797868851572e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,9.960508032236248e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0004724835453089,288.2294006347656,294.1499938964844,294.9482421875,294.0506286621094,296.25555419921875,294.9963073730469,289.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078173363581,6.778079431057904e-09,0.0010078105842694,-0.0168095361441373,0.0,0.0,0.0,-0.0081730047240853,60.0,8.751440048217773,-0.0,-6.925042583816321e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,9.44940693443641e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.950681123882532e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,7.349539373535663e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.950680396286772e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,0.0004720173601526,288.2349548339844,294.1499938964844,294.94140625,294.0504150390625,296.2438659667969,294.9896850585937,289.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068228002637,6.661805773688911e-09,0.0010068161645904,-0.0165049713104963,0.0,0.0,0.0,-0.0081153623759746,60.0,8.734251976013184,-0.0,-6.911383820806807e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.441786096431316e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.942655742634088e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608459472656,0.0,0.0,7.343611650867388e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.942655742634088e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,0.0004716366820503,288.240478515625,294.1499938964844,294.93463134765625,294.05010986328125,296.2322082519531,294.9831237792969,289.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060119675472,6.566859944712178e-09,0.0010060053318738,-0.0162562653422355,0.0,0.0,0.0,-0.008068298920989,60.0,8.717706680297852,-0.0,-6.900240379081879e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.428795601706952e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.928976214723662e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,7.333508256124333e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.928976214723662e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,0.0004709877830464,288.2514953613281,294.1499938964844,294.9214172363281,294.0491027832031,296.20916748046875,294.97027587890625,289.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046261595562,6.405012964449952e-09,0.0010046197567135,-0.0158323142677545,0.0,0.0,0.0,-0.0079880561679601,60.0,8.686278343200684,-0.0,-6.881266045866141e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.428795601706952e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.928976214723662e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,7.333508256124333e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.928976214723662e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,0.0004709877830464,288.2514953613281,294.1499938964844,294.9214172363281,294.0491027832031,296.20916748046875,294.97027587890625,289.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046261595562,6.405012964449952e-09,0.0010046197567135,-0.0158323142677545,0.0,0.0,0.0,-0.0079880561679601,60.0,8.686278343200684,-0.0,-6.881266045866141e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.418300760444254e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.917924762703478e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,7.325346086872742e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,9.917924762703478e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,0.0004704635648522,288.262451171875,294.1499938964844,294.9085693359375,294.0474548339844,296.1863708496094,294.95770263671875,289.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100350799039,6.274265107464316e-09,0.0010035017039626,-0.0154898185282945,0.0,0.0,0.0,-0.0079232389107346,60.0,8.656502723693848,-0.0,-6.865956692081454e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.418300760444254e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.917924762703478e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,7.325346086872742e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,9.917924762703478e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,0.0004704635648522,288.262451171875,294.1499938964844,294.9085693359375,294.0474548339844,296.1863708496094,294.95770263671875,289.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100350799039,6.274265107464316e-09,0.0010035017039626,-0.0154898185282945,0.0,0.0,0.0,-0.0079232389107346,60.0,8.656502723693848,-0.0,-6.865956692081454e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.409719496034086e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,9.908888023346664e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,7.31867112335749e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,9.908888023346664e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,0.0004700348945334,288.2734069824219,294.1499938964844,294.8961181640625,294.0450744628906,296.1637878417969,294.9453430175781,289.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025936644524,6.167349297925284e-09,0.0010025874944403,-0.0152097465470433,0.0,0.0,0.0,-0.0078702354803681,60.0,8.62773609161377,-0.0,-6.85345042938934e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.409719496034086e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,9.908888023346664e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,7.31867112335749e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,9.908888023346664e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,0.0004700348945334,288.2734069824219,294.1499938964844,294.8961181640625,294.0450744628906,296.1637878417969,294.9453430175781,289.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025936644524,6.167349297925284e-09,0.0010025874944403,-0.0152097465470433,0.0,0.0,0.0,-0.0078702354803681,60.0,8.62773609161377,-0.0,-6.85345042938934e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.403524018125609e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.902363672154024e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,7.313852256629616e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.902363672154024e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,0.0004697254044003,288.2843017578125,294.1499938964844,294.884033203125,294.0418395996094,296.141357421875,294.9331359863281,289.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019334731623,6.090163484628874e-09,0.0010019273031502,-0.015007552690804,0.0,0.0,0.0,-0.0078319711610674,60.0,8.599739074707031,-0.0,-6.84442937881613e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.403524018125609e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.902363672154024e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,7.313852256629616e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.902363672154024e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,0.0004697254044003,288.2843017578125,294.1499938964844,294.884033203125,294.0418395996094,296.141357421875,294.9331359863281,289.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019334731623,6.090163484628874e-09,0.0010019273031502,-0.015007552690804,0.0,0.0,0.0,-0.0078319711610674,60.0,8.599739074707031,-0.0,-6.84442937881613e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.400566341355444e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.899249562295154e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110778808594,0.0,0.0,7.311552326427773e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,9.899248834699392e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.0004695776733569,288.2897644042969,294.1499938964844,294.87811279296875,294.0398864746094,296.1301574707031,294.92706298828125,289.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016183368861,6.053316514709195e-09,0.0010016123997047,-0.0149110276252031,0.0,0.0,0.0,-0.0078137051314115,60.0,8.585784912109375,-0.0,-6.840124910922897e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.39937453949824e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.897994459606708e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,7.310625369427726e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.897993732010946e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0004695181269198,288.2951965332031,294.1499938964844,294.872314453125,294.0376892089844,296.1190490722656,294.9210510253906,289.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014922590926,6.0384670597102286e-09,0.0010014862054958,-0.014872127212584,0.0,0.0,0.0,-0.0078063472174108,60.0,8.572211265563965,-0.0,-6.838390476104905e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.39844030654058e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.89701075013727e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,7.309898501262069e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.89701075013727e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,0.0004694715025834,288.3060302734375,294.1499938964844,294.8609619140625,294.032470703125,296.09698486328125,294.9091796875,289.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013914434239,6.026832366501367e-09,0.0010013853898271,-0.0148416506126523,0.0,0.0,0.0,-0.0078005730174481,60.0,8.5454683303833,-0.0,-6.837031918394132e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.39844030654058e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.89701075013727e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,7.309898501262069e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.89701075013727e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,0.0004694715025834,288.3060302734375,294.1499938964844,294.8609619140625,294.032470703125,296.09698486328125,294.9091796875,289.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013914434239,6.026832366501367e-09,0.0010013853898271,-0.0148416506126523,0.0,0.0,0.0,-0.0078005730174481,60.0,8.5454683303833,-0.0,-6.837031918394132e-08,0.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.050000000745058,9.400070848641916e-05,298.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.050000000745058,9.898727876134215e-05,298.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.050000000745058,7.311166700674221e-05,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.038818359375,0.0,0.050000000745058,9.898727148538455e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.038818359375,0.0,0.050000000745058,0.000469552935101,288.3168640136719,284.95001220703125,294.8500061035156,294.0260925292969,296.0751342773437,294.8974609375,289.5384521484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001565135084,6.047148115584377e-09,0.0010015590814873,-0.0148948701098561,0.0,0.0,0.0,-0.00781064433977,60.0,8.519518852233887,-0.0,-6.839404420588836e-08,1.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.050000000745058,9.400070848641916e-05,298.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.050000000745058,9.898727876134215e-05,298.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.050000000745058,7.311166700674221e-05,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.038818359375,0.0,0.050000000745058,9.898727148538455e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.038818359375,0.0,0.050000000745058,0.000469552935101,288.3168640136719,284.95001220703125,294.8500061035156,294.0260925292969,296.0751342773437,294.8974609375,289.5384521484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001565135084,6.047148115584377e-09,0.0010015590814873,-0.0148948701098561,0.0,0.0,0.0,-0.00781064433977,60.0,8.519518852233887,-0.0,-6.839404420588836e-08,1.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.6343032717704773,0.050000000745058,0.0406927540898323,298.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.6343032717704773,0.050000000745058,0.0428514294326305,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.6343032717704773,0.050000000745058,0.0316499210894107,298.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.6343032717704773,0.050000000745058,0.0428514294326305,298.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.6343032717704773,0.050000000745058,0.2032687216997146,289.2583312988281,284.95001220703125,294.8446960449219,294.0226745605469,297.3617858886719,297.7969665527344,289.7221374511719,1.0,0.1096931770443916,0.1857174336910247,0.1857174336910247,1.0,1.0,-0.4334938824176788,0.0168974809348583,0.416596382856369,-0.100407987833023,0.0,0.0,0.0,10.241183280944824,60.0,1102.0513916015625,0.0,12.233543395996094,1.0,281.0648193359375,283.8641662597656,300.9755554199219,303.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.962373996935126e-21,2.981186998467563e-21,2.981186998467563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271057128906,0.6326385736465454,0.050000000745058,0.0452306717634201,298.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271057128906,0.6326385736465454,0.050000000745058,0.0476300753653049,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271057128906,0.6326385736465454,0.050000000745058,0.0351794101297855,298.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271057128906,0.6326385736465454,0.050000000745058,0.0476300753653049,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271057128906,0.6326385736465454,0.050000000745058,0.2259365618228912,290.2370300292969,284.95001220703125,294.83953857421875,294.01934814453125,297.5289611816406,298.48876953125,290.8140563964844,1.0,0.121071420609951,0.3714348673820495,0.3714348673820495,1.0,1.0,-0.4819400608539581,0.0759698897600174,0.4059701561927795,-0.0535055622458457,1.0,1.0,0.0,12.527615547180176,60.0,7317.39794921875,0.0,16.673425674438477,1.0,281.131103515625,287.9313659667969,300.4366149902344,302.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,2626.332275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515640139579773,1.0,0.0,0.0,0.5548593997955322,0.55487459897995,2.417797588805115e-07,3.253286123275757,3.2532732486724854,1.2736676580971109e-05,0.0,0.0,-0.0,4584.9501953125,0.0,12.121536254882812,1330.75146484375,0.0,557.3032836914062,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.0456763431429863,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.0480993874371051,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.0355260446667671,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.0480993874371051,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.228162795305252,287.15936279296875,284.95001220703125,294.82977294921875,294.0130920410156,297.0175476074219,298.4552917480469,286.3257141113281,1.0,0.1405515223741531,0.7428697347640991,0.7428697347640991,1.0,1.0,-0.4866912364959717,0.198449820280075,0.2882414162158966,0.0673671811819076,1.0,1.0,0.0,20.070913314819336,60.0,15085.6064453125,0.0,23.171640396118164,1.0,282.3100280761719,286.0089416503906,297.4353332519531,299.1058654785156,293.1499938964844,293.1499938964844,283.1499938964844,2695.82763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272208094596863,1.0,0.0,0.0,1.0936309099197388,1.093633055686951,8.002573537169155e-08,4.265688419342041,4.265678405761719,9.78794378170278e-06,0.0,0.0,-0.0,5332.2080078125,0.0,40.05522918701172,1895.4051513671875,0.0,1090.612548828125,0.2799206972122192,1.0,0.0,3.0,1.0,0.0
