time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.0456763431429863,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.0480993874371051,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.0355260446667671,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.0480993874371051,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717371106147766,0.050000000745058,0.228162795305252,287.15936279296875,284.95001220703125,294.82977294921875,294.0130920410156,297.0175476074219,298.4552917480469,286.3257141113281,1.0,0.1405515223741531,0.7428697347640991,0.7428697347640991,1.0,1.0,-0.4866912364959717,0.198449820280075,0.2882414162158966,0.0673671811819076,1.0,1.0,0.0,20.070913314819336,60.0,15085.6064453125,0.0,23.171640396118164,1.0,282.3100280761719,286.0089416503906,297.4353332519531,299.1058654785156,293.1499938964844,293.1499938964844,283.1499938964844,2695.82763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272208094596863,1.0,0.0,0.0,1.0936309099197388,1.093633055686951,8.002573537169155e-08,4.265688419342041,4.265678405761719,9.78794378170278e-06,0.0,0.0,-0.0,5332.2080078125,0.0,40.05522918701172,1895.4051513671875,0.0,1090.612548828125,0.2799206972122192,1.0,0.0,3.0,1.0,0.0
17733900,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498777031898499,0.050000000745058,0.0458133816719055,298.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498777031898499,0.050000000745058,0.0482436940073967,298.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498777031898499,0.050000000745058,0.0356326289474964,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498777031898499,0.050000000745058,0.0482436940073967,298.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498777031898499,0.050000000745058,0.228847324848175,285.8824462890625,284.95001220703125,294.8251647949219,294.0101318359375,296.89678955078125,298.4142761230469,285.51513671875,1.0,0.1489468961954116,0.9285871982574464,0.9285871982574464,1.0,1.0,-0.4881514608860016,0.2073563188314438,0.2807951271533966,0.0759613960981369,1.0,1.0,0.0,23.73417854309082,60.0,14127.5517578125,0.0,26.319515228271484,1.0,282.6961669921875,285.2745361328125,297.0887145996094,298.29132080078125,293.1499938964844,293.1499938964844,283.1499938964844,4142.5712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040727853775024,1.0,0.0,0.0,1.3556855916976929,1.3556886911392212,1.226429446887778e-07,4.265918254852295,4.265908241271973,9.785981092136352e-06,0.0,0.0,-0.0,4901.60791015625,0.0,76.2682876586914,1895.436279296875,0.0,519.5743408203125,0.3411298394203186,1.0,0.0,3.0,1.0,0.0
17733960,298.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330297350883484,0.050000000745058,0.0459441840648651,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330297350883484,0.050000000745058,0.0483814403414726,298.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330297350883484,0.050000000745058,0.0357343666255474,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330297350883484,0.050000000745058,0.0483814403414726,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330297350883484,0.050000000745058,0.2295007109642028,285.3609313964844,284.95001220703125,294.8207092285156,294.0072937011719,296.8319702148437,298.3741455078125,285.2352600097656,1.0,0.1565053015947342,0.9428697228431702,0.9428697228431702,0.800000011920929,1.0,-0.4895452857017517,0.21419657766819,0.2753487229347229,0.0825315862894058,1.0,1.0,0.0,27.23380851745605,60.0,13688.1162109375,0.0,29.3471736907959,1.0,282.9326477050781,285.0183410644531,296.9950866699219,298.02020263671875,293.1499938964844,293.1499938964844,283.1499938964844,5643.8681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344947338104248,1.0,0.0,0.0,1.5823858976364136,1.5823901891708374,1.6707772942936574e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.1796875,0.0,121.28366088867188,1895.4371337890625,0.0,341.3223571777344,0.3990666568279266,1.0,0.0,3.0,1.0,0.0
17734020,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.0461817048490047,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.0486315600574016,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.0359191037714481,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.0486315600574016,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.2306871712207794,285.0766296386719,284.95001220703125,294.8122863769531,294.0019836425781,296.0004577636719,298.3042297363281,285.0280456542969,1.0,0.1693638414144516,0.9714785814285278,0.9714785814285278,0.399387925863266,1.0,-0.49207404255867,0.3534264266490936,0.1386476010084152,0.2207366675138473,0.9843031764030457,0.9843031764030457,0.0,33.60624313354492,60.0,13509.888671875,0.0,34.92375183105469,1.0,283.1147766113281,284.7552490234375,297.0032653808594,298.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,9090.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295194149017334,1.0,0.0,0.0,1.9928858280181885,1.9928927421569824,2.650075430210564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.28125,0.0,242.84385681152344,1895.4371337890625,0.0,331.1414794921875,0.499011218547821,1.0,0.0,3.0,1.0,0.0
17734080,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.0461817048490047,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.0486315600574016,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.0359191037714481,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.0486315600574016,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101503729820251,0.050000000745058,0.2306871712207794,285.0766296386719,284.95001220703125,294.8122863769531,294.0019836425781,296.0004577636719,298.3042297363281,285.0280456542969,1.0,0.1693638414144516,0.9714785814285278,0.9714785814285278,0.399387925863266,1.0,-0.49207404255867,0.3534264266490936,0.1386476010084152,0.2207366675138473,0.9843031764030457,0.9843031764030457,0.0,33.60624313354492,60.0,13509.888671875,0.0,34.92375183105469,1.0,283.1147766113281,284.7552490234375,297.0032653808594,298.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,9090.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295194149017334,1.0,0.0,0.0,1.9928858280181885,1.9928927421569824,2.650075430210564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.28125,0.0,242.84385681152344,1895.4371337890625,0.0,331.1414794921875,0.499011218547821,1.0,0.0,3.0,1.0,0.0
17734140,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.5004197955131531,0.050000000745058,0.0463153012096881,298.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.5004197955131531,0.050000000745058,0.0487722419202327,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.5004197955131531,0.050000000745058,0.0360230132937431,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.5004197955131531,0.050000000745058,0.0487722419202327,297.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.5004197955131531,0.050000000745058,0.2313545197248459,284.9338073730469,284.95001220703125,294.8072814941406,293.9988098144531,295.0544738769531,298.2663879394531,284.8727111816406,1.0,0.1761778593063354,0.9898101091384888,0.9898101091384888,0.1426895558834076,1.0,-0.4934990406036377,0.4716713726520538,0.0218276903033256,0.3382549285888672,0.9138389229774476,0.9138389229774476,0.0,37.19794845581055,60.0,13336.666015625,-0.0,38.0999755859375,1.0,283.1410827636719,284.6059265136719,297.002685546875,298.0547180175781,293.1499938964844,293.1499938964844,283.1499938964844,12136.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366843700408935,1.0,0.0,0.0,2.1997342109680176,2.199742794036865,3.228745413252909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.71044921875,0.0,331.3627319335937,1895.4371337890625,0.0,345.8905334472656,0.5477197766304016,1.0,0.0,3.0,1.0,0.0
17734200,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960415363311767,0.050000000745058,0.0463835448026657,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960415363311767,0.050000000745058,0.0488441064953804,298.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960415363311767,0.050000000745058,0.0360760912299156,298.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960415363311767,0.050000000745058,0.0488441064953804,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960415363311767,0.050000000745058,0.2316954135894775,284.8525695800781,284.95001220703125,294.8045959472656,293.99713134765625,294.82733154296875,298.2472839355469,284.8045959472656,1.0,0.1795269697904586,1.0,1.0,0.0,1.0,-0.4942273199558258,0.4942255616188049,1.762769898050465e-06,0.3606427311897278,0.845181941986084,0.845181941986084,0.0,39.027645111083984,60.0,13237.30859375,-0.0,39.71852493286133,1.0,283.1459045410156,284.5577087402344,296.99871826171875,298.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,14799.8818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363037645816803,1.0,0.0,0.0,2.253968000411988,2.2539772987365723,3.389915264051524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.0888671875,0.0,365.9896240234375,1895.4371337890625,0.0,345.092529296875,0.5603574514389038,1.0,0.0,3.0,1.0,0.0
17734260,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.4878549873828888,0.050000000745058,0.0465240888297557,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.4878549873828888,0.050000000745058,0.0489921048283577,298.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.4878549873828888,0.050000000745058,0.0361854024231433,298.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.4878549873828888,0.050000000745058,0.0489921048283577,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.4878549873828888,0.050000000745058,0.2323974519968032,284.772705078125,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.2082214355469,284.7793884277344,1.0,0.1861907094717025,1.0,1.0,0.0,1.0,-0.4957248866558075,0.4957245290279388,3.583778891425027e-07,0.3620821535587311,0.7087842226028442,0.7087842226028442,0.0,42.78929138183594,60.0,12974.0771484375,-0.0,43.052364349365234,1.0,283.1493225097656,284.5963439941406,296.9893493652344,298.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,23000.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279796481132507,1.0,0.0,0.0,2.120894193649292,2.1209042072296143,3.001451887030271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.88427734375,0.0,347.94342041015625,1895.4371337890625,0.0,328.044921875,0.546705961227417,1.0,0.0,3.0,1.0,0.0
17734320,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.486286848783493,0.050000000745058,0.0465525388717651,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.486286848783493,0.050000000745058,0.0490220673382282,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.486286848783493,0.050000000745058,0.0362075306475162,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.486286848783493,0.050000000745058,0.0490220673382282,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.486286848783493,0.050000000745058,0.2325395792722702,284.77911376953125,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2004089355469,284.7945861816406,1.0,0.1875088363885879,1.0,1.0,0.0,1.0,-0.4960281252861023,0.4960277676582336,3.580435361527634e-07,0.362385481595993,0.6917200088500977,0.6917200088500977,0.0,43.55093383789063,48.0,12926.7548828125,-0.0,43.729766845703125,1.0,283.1495361328125,284.6269836425781,296.9879455566406,298.0013122558594,293.1499938964844,293.1499938964844,283.1499938964844,24264.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256771802902221,1.0,0.0,0.0,2.0658199787139893,2.0658299922943115,2.847595794719382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.86767578125,0.0,331.8802185058594,1895.4371337890625,0.0,323.4608764648437,0.5347022414207458,1.0,0.0,3.0,1.0,0.0
17734380,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4839975535869598,0.050000000745058,0.0465946234762668,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4839975535869598,0.050000000745058,0.0490663833916187,298.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4839975535869598,0.050000000745058,0.0362402610480785,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4839975535869598,0.050000000745058,0.0490663833916187,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.4839975535869598,0.050000000745058,0.2327497899532318,284.8789367675781,284.95001220703125,294.7915954589844,293.98907470703125,294.7922668457031,298.1654968261719,284.90606689453125,1.0,0.1889768540859222,1.0,1.0,0.0,1.0,-0.4964768290519714,0.4964764714241028,3.586207810712949e-07,0.3631469011306762,0.6796060800552368,0.6796060800552368,0.0,44.68068313598633,48.0,12866.5322265625,-0.0,44.73588943481445,1.0,283.1499328613281,284.7831726074219,296.9869689941406,297.986328125,293.1499938964844,293.1499938964844,283.1499938964844,23104.572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201773703098297,1.0,0.0,0.0,1.870976805686951,1.870985507965088,2.335770545869309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.056640625,0.0,258.83135986328125,1895.4371337890625,0.0,312.7276306152344,0.4963555335998535,1.0,0.0,3.0,1.0,0.0
17734440,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.4840545952320099,0.050000000745058,0.0465935692191123,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.4840545952320099,0.050000000745058,0.0490652732551097,298.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.4840545952320099,0.050000000745058,0.0362394414842128,298.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.4840545952320099,0.050000000745058,0.0490652732551097,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.4840545952320099,0.050000000745058,0.2327445298433303,284.8844909667969,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16387939453125,284.91033935546875,1.0,0.188912034034729,1.0,1.0,0.0,1.0,-0.4964656233787536,0.4964652359485626,3.5862211689163814e-07,0.3631626069545746,0.6811257004737854,0.6811257004737854,0.0,44.65272903442383,36.0,12872.0869140625,-0.0,44.71095657348633,1.0,283.1499328613281,284.7871398925781,296.9871520996094,297.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,22875.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203830063343048,1.0,0.0,0.0,1.8684757947921755,1.8684844970703125,2.3295302753467695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.7822265625,0.0,257.1536865234375,1895.4371337890625,0.0,313.1236267089844,0.4923990368843078,1.0,0.0,3.0,1.0,0.0
17734500,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4852563440799713,0.050000000745058,0.0465714149177074,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4852563440799713,0.050000000745058,0.0490419417619705,298.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4852563440799713,0.050000000745058,0.0362222120165824,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4852563440799713,0.050000000745058,0.0490419417619705,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4852563440799713,0.050000000745058,0.2326338589191436,284.9281921386719,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1490783691406,284.9430236816406,1.0,0.1877358257770538,1.0,1.0,0.0,1.0,-0.4962296485900879,0.4962292909622192,3.585285242024838e-07,0.363224983215332,0.6962630152702332,0.6962630152702332,0.0,44.06265258789063,36.0,12889.0771484375,-0.0,44.1850471496582,1.0,283.14996337890625,284.8200988769531,296.9876708984375,297.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,20486.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222484529018402,1.0,0.0,0.0,1.840578556060791,1.8405866622924805,2.260487406147149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.615234375,0.0,239.35028076171875,1895.4371337890625,0.0,316.73443603515625,0.4842439591884613,1.0,0.0,3.0,1.0,0.0
17734560,298.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878075420856476,0.050000000745058,0.0465249381959438,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878075420856476,0.050000000745058,0.0489929988980293,298.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878075420856476,0.050000000745058,0.0361860617995262,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878075420856476,0.050000000745058,0.0489929988980293,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878075420856476,0.050000000745058,0.2324016988277435,284.9493408203125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1362609863281,284.9544982910156,1.0,0.1854272186756134,1.0,1.0,0.0,1.0,-0.4957344233989715,0.4957340657711029,3.5821634014610026e-07,0.3631006181240082,0.7073758244514465,0.7073758244514465,0.0,42.8222770690918,25.0,12903.6669921875,-0.0,43.08123397827149,1.0,283.1499938964844,284.8266296386719,296.9869079589844,297.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,19131.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242867529392242,1.0,0.0,0.0,1.838981866836548,1.8389897346496584,2.2565671997654133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.517578125,0.0,233.75523376464844,1895.4371337890625,0.0,320.71893310546875,0.4809693992137909,1.0,0.0,3.0,1.0,0.0
17734620,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944157302379608,0.050000000745058,0.0464101806282997,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944157302379608,0.050000000745058,0.0488721542060375,298.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944157302379608,0.050000000745058,0.0360968075692653,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944157302379608,0.050000000745058,0.0488721542060375,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944157302379608,0.050000000745058,0.2318284660577774,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1181945800781,284.9546813964844,1.0,0.1797729432582855,1.0,1.0,0.0,1.0,-0.4945117831230163,0.4945114254951477,3.573631204289996e-07,0.3626105189323425,0.7136857509613037,0.7136857509613037,0.0,39.75770568847656,25.0,12880.693359375,-0.0,40.36329650878906,1.0,283.1499938964844,284.82501220703125,296.98345947265625,297.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18307.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251070618629455,1.0,0.0,0.0,1.8383433818817136,1.838351130485535,2.255000737250157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.26123046875,0.0,230.4559020996093,1895.4371337890625,0.0,322.33416748046875,0.4789253175258636,1.0,0.0,3.0,1.0,0.0
17734680,298.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960814118385315,0.050000000745058,0.0463828891515731,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960814118385315,0.050000000745058,0.0488434173166751,298.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960814118385315,0.155004546046257,0.0360755808651447,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960814118385315,0.050000000745058,0.0488434173166751,297.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960814118385315,0.050000000745058,0.2316921353340149,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1151428222656,284.9539489746094,1.0,0.1784124821424484,1.0,1.0,0.0,1.0,-0.4942211210727691,0.4942207932472229,3.571524587187014e-07,0.362476497888565,0.7138340473175049,0.7138340473175049,0.0,39.02875518798828,25.0,12872.9501953125,-0.0,39.71871948242188,1.0,283.1499938964844,284.8245849609375,296.9827575683594,297.99566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18265.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249621927738189,1.0,0.0,0.0,1.837641358375549,1.8376489877700808,2.2532785237672215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.857421875,0.0,230.085678100586,1895.4371337890625,0.0,322.0484619140625,0.4786794483661651,1.0,0.0,3.0,1.0,0.0
17734740,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110622644424438,0.050000000745058,0.0461700819432735,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110622644424438,0.1466172635555267,0.0486193224787712,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.753706157207489,0.1531008780002594,0.1061375960707664,298.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110622644424438,0.050000000745058,0.0486193224787712,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110622644424438,0.050000000745058,0.2306291311979293,285.0364074707031,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0819702148437,285.1003112792969,1.0,0.1762137711048126,1.0,1.0,0.0,1.0,-0.5762258172035217,0.5762253999710083,4.304426965973107e-07,0.4248592257499695,0.7789191603660583,0.7789191603660583,0.0,34.003501892089844,25.0,14528.0732421875,-0.0,44.268211364746094,1.0,283.1499938964844,284.9818115234375,296.9896850585937,298.0538024902344,293.1499938964844,293.1499938964844,283.1499938964844,16065.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436770498752594,1.0,0.0,0.0,1.8860422372817995,1.8860498666763303,2.37353830812026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.76953125,0.0,236.4754333496093,1895.4371337890625,0.0,346.07135009765625,0.4860392808914184,1.0,0.0,3.0,1.0,0.0
17734800,297.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.5286672711372375,0.050000000745058,0.045982576906681,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7311844825744629,0.1475789546966552,0.1191787049174308,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.7791433930397034,0.1511712372303009,0.1071024313569068,298.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.5286672711372375,0.050000000745058,0.0484218671917915,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.5286672711372375,0.050000000745058,0.2296924889087677,285.1429138183594,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0503845214844,285.20703125,1.0,0.1760851889848709,1.0,1.0,0.0,1.0,-0.6603349447250366,0.6603344082832336,5.115282988299441e-07,0.4882627725601196,0.8829955458641052,0.8829955458641052,0.0,29.70343780517578,28.0,16237.8681640625,-0.0,49.82474136352539,1.0,283.1499938964844,285.0548400878906,296.99786376953125,298.1293640136719,293.1499938964844,293.1499938964844,283.1499938964844,12751.5576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455319881439209,1.0,0.0,0.0,2.007510185241699,2.0075178146362305,2.689112079679035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.47509765625,0.0,262.7437438964844,1895.4371337890625,0.0,387.1330261230469,0.5061910152435303,1.0,0.0,3.0,1.0,0.0
17734860,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.5343610644340515,0.050000000745058,0.0459320433437824,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.772290050983429,0.1431794017553329,0.1374552100896835,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.7849045991897583,0.1518778800964355,0.1064770519733429,297.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.5343610644340515,0.1432835757732391,0.048368651419878,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.5343610644340515,0.050000000745058,0.2294400632381439,285.29071044921875,284.95001220703125,294.77374267578125,293.9783020019531,294.77398681640625,297.9791259765625,285.2779541015625,1.0,0.1759677827358245,1.0,1.0,0.0,1.0,-0.6812401413917542,0.6812396049499512,5.33431489202485e-07,0.5053322911262512,1.0,1.0,0.0,28.556177139282227,28.0,17359.521484375,-0.0,51.14995956420898,1.0,283.1499938964844,285.01171875,297.00103759765625,298.2806701660156,293.1499938964844,293.1499938964844,283.1499938964844,11380.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999662041664123,1.0,0.0,0.0,2.246891975402832,2.24690055847168,3.368664067693317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.443359375,0.0,347.2297668457031,1895.4371337890625,0.0,506.8185729980469,0.5560157895088196,1.0,0.0,3.0,1.0,0.0
17734920,297.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458976030349731,0.050000000745058,0.0458410866558551,297.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.7851207256317139,0.142788216471672,0.1367314904928207,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8001570105552673,0.1525869965553283,0.1067317947745323,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6696825623512268,0.1443683803081512,0.0849420055747032,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458976030349731,0.050000000745058,0.2289857119321823,285.2772216796875,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9681396484375,285.27105712890625,1.0,0.1766093969345092,1.0,1.0,0.0,1.0,-0.7239108085632324,0.7239102125167847,5.777438332188467e-07,0.5366948843002319,1.0,1.0,0.0,26.49912071228028,46.0,17956.8515625,-0.0,54.29435348510742,1.0,283.1499938964844,285.0096435546875,296.9965209960937,298.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,11751.9443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033518671989441,1.0,0.0,0.0,2.2834272384643555,2.2834362983703613,3.479106851500547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.77978515625,0.0,364.4391174316406,1895.4371337890625,0.0,517.3114013671875,0.567831814289093,1.0,0.0,3.0,1.0,0.0
17734980,297.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.7680231928825378,0.1434508562088012,0.1072708964347839,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8173692226409912,0.1430843472480774,0.1358387917280197,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8388492465019226,0.1566463559865951,0.1090252101421356,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.8136535882949829,0.1394708454608917,0.133910521864891,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.377685546875,0.5740979313850403,0.050000000745058,0.2280910164117813,285.3971252441406,284.95001220703125,294.7709350585937,293.9767150878906,294.7710876464844,297.9053649902344,285.4368591308594,1.0,0.1849473416805267,1.0,1.0,0.0,1.0,-0.8569726347923279,0.8569719195365906,7.306828706532542e-07,0.6375152468681335,1.0,1.0,0.0,23.004453659057617,46.0,20754.255859375,-0.0,69.45439147949219,1.0,283.1499938964844,285.1499328613281,296.99560546875,298.4079895019531,293.1499938964844,293.1499938964844,283.1499938964844,13510.4189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531518280506134,1.0,0.0,0.0,2.448264837265014,2.448275089263916,3.999540751919994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.26318359375,0.0,449.2015686035156,1895.4371337890625,0.0,613.68896484375,0.6050344705581665,1.0,0.0,3.0,1.0,0.0
17735040,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.802696168422699,0.1405062079429626,0.1229142248630523,297.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8161863088607788,0.1435426771640777,0.1361226290464401,297.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8390793800354004,0.1578871607780456,0.1098493039608001,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8101130127906799,0.1385092884302139,0.133008524775505,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.572594165802002,0.050000000745058,0.2281319797039032,285.45635986328125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.88116455078125,285.496826171875,1.0,0.1879000812768936,1.0,1.0,0.0,1.0,-0.8760709762573242,0.8760702610015869,7.546767051280767e-07,0.6524513363838196,1.0,1.0,0.0,23.427202224731445,34.0,21328.435546875,-0.0,73.28227233886719,1.0,283.1499938964844,285.1918029785156,296.9970703125,298.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,13891.59375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415111780166626,1.0,0.0,0.0,2.482561588287353,2.482572078704834,4.112381475351868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.244140625,0.0,468.3453369140625,1895.4371337890625,0.0,652.0939331054688,0.6162838935852051,1.0,0.0,3.0,1.0,0.0
17735100,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.7928574681282043,0.1344072967767715,0.1239106655120849,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.8068060874938965,0.1449821442365646,0.1372992843389511,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.8325915932655334,0.1609359234571457,0.1119798570871353,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.7944917678833008,0.1372635960578918,0.1312689632177353,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.5626606345176697,0.050000000745058,0.2284217178821563,285.5264892578125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8354187011719,285.5243225097656,1.0,0.1905640959739685,1.0,1.0,0.0,1.0,-0.8795155882835388,0.8795148134231567,7.594086355311447e-07,0.6557208895683289,1.0,1.0,0.0,25.02067375183105,34.0,21733.06640625,-0.0,76.2559814453125,1.0,283.1499938964844,285.1731262207031,296.9949951171875,298.5233154296875,293.1499938964844,293.1499938964844,283.1499938964844,14981.7607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560903787612915,1.0,0.0,0.0,2.578133583068848,2.5781450271606445,4.435107712197351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.26318359375,0.0,524.544677734375,1895.4371337890625,0.0,733.5692749023438,0.6367838382720947,1.0,0.0,3.0,1.0,0.0
17735160,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.7789386510848999,0.1310391873121261,0.1200698688626289,297.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.8042395114898682,0.1466562896966934,0.138806015253067,297.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8322096467018127,0.1639048159122467,0.1141036450862884,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.7875871062278748,0.1369735896587371,0.1305911242961883,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.5581098794937134,0.050000000745058,0.2285640984773636,285.4983825683594,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8287048339844,285.4872131347656,1.0,0.191650316119194,1.0,1.0,0.0,1.0,-0.8786192536354065,0.8786184787750244,7.586125434499991e-07,0.6555808782577515,1.0,1.0,0.0,25.778886795043945,25.0,21795.07421875,-0.0,77.23274230957031,1.0,283.1499938964844,285.1236572265625,296.98602294921875,298.5355834960937,293.1499938964844,293.1499938964844,283.1499938964844,15828.31640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669957995414734,1.0,0.0,0.0,2.649972438812256,2.649984359741211,4.685716703534127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.86572265625,0.0,569.6267700195312,1895.4371337890625,0.0,761.1653442382812,0.6570393443107605,1.0,0.0,3.0,1.0,0.0
17735220,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7741101980209351,0.1291941553354263,0.1171375513076782,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8113067150115967,0.1496568620204925,0.1415697485208511,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8415151238441467,0.1686537563800811,0.117470733821392,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7897395491600037,0.137603223323822,0.1307941377162933,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.5595460534095764,0.1218924969434738,0.2285183668136596,285.4345397949219,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7609558105469,285.4263916015625,1.0,0.1915986835956573,1.0,1.0,0.0,1.0,-0.882644772529602,0.88264399766922,7.642520358785987e-07,0.6595481634140015,1.0,1.0,0.0,25.58915901184082,25.0,21979.859375,-0.0,77.65849304199219,1.0,283.1499938964844,285.0482177734375,296.9775085449219,298.5356750488281,293.1499938964844,293.1499938964844,283.1499938964844,17356.5625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688735842704773,1.0,0.0,0.0,2.774954319000244,2.774967670440674,5.138128926773788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.9091796875,0.0,654.084716796875,1895.4371337890625,0.0,769.87255859375,0.6845577955245972,1.0,0.0,3.0,1.0,0.0
17735280,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8723463416099548,0.1293303817510604,0.1166393682360649,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.9170982837677002,0.1503567695617675,0.141741469502449,297.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.9590538144111632,0.1696468144655227,0.1178171560168266,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8907237648963928,0.1379517167806625,0.1305819749832153,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.7315495014190674,0.1222473606467247,0.3396275639533996,285.43048095703125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7323608398437,285.4573669433594,1.0,0.1935987621545791,1.0,1.0,0.0,1.0,-1.0159975290298462,1.0159965753555298,9.41818200317357e-07,0.7565391063690186,1.0,1.0,0.0,17.131275177001953,45.0,23708.2109375,-0.0,89.41041564941406,1.0,283.1499938964844,285.1029968261719,296.9772644042969,298.5424499511719,293.1499938964844,293.1499938964844,283.1499938964844,17586.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695251226425171,1.0,0.0,0.0,2.7933104038238525,2.7933239936828613,5.206330797591363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.82958984375,0.0,667.1510009765625,1895.4371337890625,0.0,772.9158935546875,0.6919655203819275,1.0,0.0,3.0,1.0,0.0
17735340,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.799739420413971,0.1359465569257736,0.1222787797451019,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172119140625,0.8423408269882202,0.1658732742071151,0.1514177173376083,297.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.8775060772895813,0.1828424036502838,0.1266522705554962,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.815992534160614,0.1448545455932617,0.1367829144001007,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.7667146921157837,0.1178629174828529,0.539682149887085,285.9756774902344,284.95001220703125,294.7666015625,293.9745178222656,294.80230712890625,297.8083801269531,285.5599060058594,1.0,0.2033511996269226,1.0,1.0,0.0,1.0,-0.9400265216827391,0.9400256872177124,8.621960887467139e-07,0.738207995891571,1.0,1.0,0.0,24.833106994628903,33.0,24128.91796875,-0.0,119.73798370361328,1.0,283.1499938964844,285.1209716796875,296.9814453125,298.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,19195.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885789394378662,1.0,0.0,0.0,2.918248653411865,2.918263435363769,5.68248026411311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.87841796875,0.0,760.7353515625,1895.4371337890625,0.0,867.191650390625,0.7224410772323608,1.0,0.0,3.0,1.0,0.0
17735400,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.799739420413971,0.1359465569257736,0.1222787797451019,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172119140625,0.8423408269882202,0.1658732742071151,0.1514177173376083,297.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.8775060772895813,0.1828424036502838,0.1266522705554962,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.815992534160614,0.1448545455932617,0.1367829144001007,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.7667146921157837,0.1178629174828529,0.539682149887085,285.9756774902344,284.95001220703125,294.7666015625,293.9745178222656,294.80230712890625,297.8083801269531,285.5599060058594,1.0,0.2033511996269226,1.0,1.0,0.0,1.0,-0.9400265216827391,0.9400256872177124,8.621960887467139e-07,0.738207995891571,1.0,1.0,0.0,24.833106994628903,33.0,24128.91796875,-0.0,119.73798370361328,1.0,283.1499938964844,285.1209716796875,296.9814453125,298.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,19195.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885789394378662,1.0,0.0,0.0,2.918248653411865,2.918263435363769,5.68248026411311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.87841796875,0.0,760.7353515625,1895.4371337890625,0.0,867.191650390625,0.7224410772323608,1.0,0.0,3.0,1.0,0.0
17735460,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.9350396990776062,0.134593591094017,0.1214633360505104,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.908873975276947,0.1712409555912017,0.118798904120922,297.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.908873975276947,0.1922118216753006,0.0877444669604301,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.9630330801010132,0.1460461169481277,0.1385822147130966,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426513671875,0.8795408010482788,0.1127069368958473,0.5124527215957642,285.85113525390625,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.7719421386719,285.83062744140625,1.0,0.2134290486574173,1.0,1.0,0.0,1.0,-1.1736862659454346,1.173685073852539,1.1951084388783784e-06,0.8853074312210083,1.0,1.0,0.0,16.860227584838867,33.0,27956.080078125,-0.0,126.006103515625,1.0,283.1499938964844,285.3598022460937,296.9950561523437,298.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,20639.955078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377149820327759,1.0,0.0,0.0,3.0260655879974365,3.026081323623657,6.110124104452552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.71875,0.0,848.20703125,1895.4371337890625,0.0,1158.1942138671875,0.745785653591156,1.0,0.0,3.0,1.0,0.0
17735520,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.9346303939819336,0.1345856785774231,0.1214398145675659,297.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.9091397523880004,0.1713200062513351,0.1190051287412643,297.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.9091397523880004,0.1923580765724182,0.087896779179573,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432006835937,0.9627145528793336,0.1460495740175247,0.138578325510025,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409729003906,0.8789110779762268,0.112601451575756,0.5118539333343506,285.8453674316406,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.7701110839844,285.8309326171875,1.0,0.2135774493217468,1.0,1.0,0.0,1.0,-1.1746352910995483,1.1746340990066528,1.1967604223173112e-06,0.8860899209976196,1.0,1.0,0.0,16.886497497558594,53.0,27976.529296875,-0.0,126.17340850830078,1.0,283.1499938964844,285.35919189453125,296.9945068359375,298.8882141113281,293.1499938964844,293.1499938964844,283.1499938964844,20674.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383676528930664,1.0,0.0,0.0,3.0286285877227783,3.028644323348999,6.120478133198048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.59814453125,0.0,850.364013671875,1895.4371337890625,0.0,1162.48779296875,0.7493995428085327,1.0,0.0,3.0,1.0,0.0
17735580,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.9002230167388916,0.1347386986017227,0.1213860139250755,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.9814966320991516,0.1711618602275848,0.1626409590244293,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.9379699230194092,0.1939480006694793,0.1052988097071647,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.928216516971588,0.1463972181081771,0.1387749761343002,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.8455182313919067,0.1109336391091346,0.5027987360954285,285.84521484375,284.95001220703125,294.7673034667969,293.9752197265625,294.76727294921875,297.7256164550781,285.8528137207031,1.0,0.2230023890733719,1.0,1.0,0.0,1.0,-1.2135392427444458,1.2135379314422607,1.265192963728623e-06,0.9174495935440063,1.0,1.0,0.0,18.917400360107425,53.0,28766.96875,-0.0,143.7220916748047,1.0,283.1499938964844,285.3678894042969,296.9858703613281,298.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,21649.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475242376327515,1.0,0.0,0.0,3.099162101745605,3.0991787910461426,6.408877197827678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.56982421875,0.0,911.1708374023438,1895.4371337890625,0.0,1223.81201171875,0.7637945413589478,1.0,0.0,3.0,1.0,0.0
17735640,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.8835978507995605,0.1350649446249008,0.1216133385896682,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9623627662658693,0.1695144921541214,0.1617492288351059,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.9529683589935304,0.1938690692186355,0.1162009164690971,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.9091682434082032,0.1467092633247375,0.1390630602836609,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.8289772272109985,0.1102750673890113,0.4994207322597503,285.8797607421875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6930847167969,285.8896484375,1.0,0.2298572212457656,1.0,1.0,0.0,1.0,-1.2489513158798218,1.2489500045776367,1.329060978605412e-06,0.9452486038208008,1.0,1.0,0.0,20.401105880737305,73.0,29441.74609375,-0.0,154.0584259033203,1.0,283.1499938964844,285.3954162597656,296.9847717285156,298.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,22044.017578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531184911727905,1.0,0.0,0.0,3.127298593521118,3.1273155212402344,6.525773983412364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.55322265625,0.0,936.2136840820312,1895.4371337890625,0.0,1262.2532958984375,0.7735316753387451,1.0,0.0,3.0,1.0,0.0
