time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.8301021456718445,0.1354095041751861,0.1221813112497329,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.8925087451934814,0.1682772487401962,0.1604536175727844,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.935633659362793,0.1905578523874282,0.1346561461687088,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.8521564602851868,0.1473263353109359,0.1397891044616699,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7751089334487915,0.1094913482666015,0.4963493049144745,285.9248962402344,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6414794921875,285.9305725097656,1.0,0.2399500459432602,1.0,1.0,0.0,1.0,-1.2737107276916504,1.2737092971801758,1.3762855815002697e-06,0.9662002921104432,1.0,1.0,0.0,25.178852081298828,73.0,30115.20703125,-0.0,171.12303161621094,1.0,283.1499938964844,285.417724609375,296.9851379394531,299.0052185058594,293.1499938964844,293.1499938964844,283.1499938964844,22820.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619893312454224,1.0,0.0,0.0,3.1819169521331787,3.181934356689453,6.755710160177841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.61279296875,0.0,986.1286010742188,1895.4371337890625,0.0,1324.6710205078125,0.7841036319732666,1.0,0.0,3.0,1.0,0.0
17735760,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.769049882888794,0.1360639929771423,0.1228776723146438,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.8255885243415833,0.1680348813533783,0.1600207984447479,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8580090999603271,0.1895649582147598,0.1334590464830398,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.7913486957550049,0.1481516808271408,0.1407326012849807,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7179579734802246,0.1087777614593505,0.4944425523281097,285.8994445800781,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.60418701171875,285.8930358886719,1.0,0.2498833090066909,1.0,1.0,0.0,1.0,-1.2619816064834597,1.2619802951812744,1.353453967567475e-06,0.95589941740036,1.0,1.0,0.0,33.10758590698242,61.0,29928.08984375,-0.0,185.6999664306641,1.0,283.1499938964844,285.3759460449219,296.9819030761719,299.013916015625,293.1499938964844,293.1499938964844,283.1499938964844,23347.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653515100479126,1.0,0.0,0.0,3.218445301055908,3.218463182449341,6.911711238899443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.0712890625,0.0,1020.4822387695312,1895.4371337890625,0.0,1348.783935546875,0.7958446741104126,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.7387228012084961,0.137063667178154,0.1240314617753028,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.7907404899597168,0.168661743402481,0.1605189442634582,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.82261061668396,0.1902269124984741,0.1335505694150924,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.7591796517372131,0.1495284736156463,0.1422753036022186,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.6837470531463623,0.1079149469733238,0.4913181066513061,285.8590393066406,284.95001220703125,294.7713623046875,293.9780578613281,294.7712707519531,297.5635070800781,285.8556823730469,1.0,0.2581201493740082,1.0,1.0,0.0,1.0,-1.2621753215789795,1.2621740102767944,1.3537883205572143e-06,0.9560223817825316,1.0,1.0,0.0,39.74322128295898,61.0,30034.318359375,-0.0,200.01499938964844,1.0,283.1499938964844,285.3334350585937,296.979248046875,299.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,24419.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657164692878723,1.0,0.0,0.0,3.291504383087158,3.2915232181549072,7.229066341096768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.61376953125,0.0,1091.5672607421875,1895.4371337890625,0.0,1351.415771484375,0.8108154535293579,1.0,0.0,3.0,1.0,0.0
17735880,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.7357637882232666,0.1372940987348556,0.1242697909474372,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.7871225476264954,0.1689296215772628,0.1607573926448822,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8192282915115356,0.190603420138359,0.1337762176990509,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.7560896873474121,0.1498567163944244,0.1426148265600204,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85430908203125,0.6798466444015503,0.1077692285180091,0.490714430809021,285.853271484375,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5563049316406,285.85040283203125,1.0,0.2592521607875824,1.0,1.0,0.0,1.0,-1.2627012729644775,1.2626999616622925,1.3547657999879448e-06,0.9564366340637208,1.0,1.0,0.0,40.603214263916016,49.0,30058.8203125,-0.0,202.04177856445312,1.0,283.1499938964844,285.3273010253906,296.97930908203125,299.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,24590.96875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657971739768982,1.0,0.0,0.0,3.3030245304107666,3.303043365478516,7.279757028300082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.943359375,0.0,1103.068603515625,1895.4371337890625,0.0,1351.998291015625,0.8165717124938965,1.0,0.0,3.0,1.0,0.0
17735940,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.7305566668510437,0.1385456174612045,0.125455617904663,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.7810275554656982,0.1706957072019577,0.162337988615036,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.8139103651046753,0.1930944174528122,0.1353897005319595,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.7511353492736816,0.1516491323709488,0.1443641185760498,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.6708085536956787,0.1072079539299011,0.4880914688110351,285.8213806152344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.524169921875,285.8193359375,1.0,0.2620598971843719,1.0,1.0,0.0,1.0,-1.2669090032577517,1.2669075727462769,1.362622924716561e-06,0.9597744941711426,1.0,1.0,0.0,42.622406005859375,37.0,30251.70703125,-0.0,207.8371734619141,1.0,283.1499938964844,285.2886657714844,296.9812927246094,299.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,25802.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673307418823242,1.0,0.0,0.0,3.3833799362182617,3.383399724960327,7.638267334186821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.25048828125,0.0,1185.5491943359375,1895.4371337890625,0.0,1363.092529296875,0.8362735509872437,1.0,0.0,3.0,1.0,0.0
17736000,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.7305566668510437,0.1385456174612045,0.125455617904663,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.7810275554656982,0.1706957072019577,0.162337988615036,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.8139103651046753,0.1930944174528122,0.1353897005319595,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.7511353492736816,0.1516491323709488,0.1443641185760498,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.6708085536956787,0.1072079539299011,0.4880914688110351,285.8213806152344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.524169921875,285.8193359375,1.0,0.2620598971843719,1.0,1.0,0.0,1.0,-1.2669090032577517,1.2669075727462769,1.362622924716561e-06,0.9597744941711426,1.0,1.0,0.0,42.622406005859375,37.0,30251.70703125,-0.0,207.8371734619141,1.0,283.1499938964844,285.2886657714844,296.9812927246094,299.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,25802.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673307418823242,1.0,0.0,0.0,3.3833799362182617,3.383399724960327,7.638267334186821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.25048828125,0.0,1185.5491943359375,1895.4371337890625,0.0,1363.092529296875,0.8362735509872437,1.0,0.0,3.0,1.0,0.0
17736060,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.7381629943847656,0.1397029608488083,0.1264232546091079,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.7906932830810547,0.1725695729255676,0.1639851927757263,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.8237994909286499,0.1956700384616851,0.1370922774076461,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.7599853277206421,0.1532943844795227,0.1458428800106048,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.6761338710784912,0.1069622039794921,0.4864328503608703,285.7982788085937,284.95001220703125,294.778564453125,293.9827575683594,294.77838134765625,297.5022888183594,285.79644775390625,1.0,0.2604337632656097,1.0,1.0,0.0,1.0,-1.271875262260437,1.2718738317489624,1.3719452454097336e-06,0.9637253880500792,1.0,1.0,0.0,41.13399887084961,37.0,30446.775390625,-0.0,206.3453369140625,1.0,283.1499938964844,285.25860595703125,296.9837341308594,299.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,26882.140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692028045654297,1.0,0.0,0.0,3.4534716606140137,3.4534921646118164,7.958021228660073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1982421875,0.0,1260.767578125,1895.4371337890625,0.0,1376.703857421875,0.8505131006240845,1.0,0.0,3.0,1.0,0.0
17736120,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.7400324940681458,0.1398613154888153,0.126548022031784,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.7930085062980652,0.172832190990448,0.1642119735479354,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.8260644674301147,0.1960249245166778,0.1373245269060135,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.7621080279350281,0.1535174399614334,0.1460355818271637,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969665527344,0.6777521967887878,0.1069434806704521,0.4862444102764129,285.7963256835937,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4997253417969,285.7947082519531,1.0,0.2599497735500335,1.0,1.0,0.0,1.0,-1.2725812196731567,1.272579789161682,1.3732737897953484e-06,0.964287042617798,1.0,1.0,0.0,40.72669982910156,25.0,30468.46875,-0.0,205.708236694336,1.0,283.1499938964844,285.2562561035156,296.9840087890625,299.0410461425781,293.1499938964844,293.1499938964844,283.1499938964844,26978.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694028377532959,1.0,0.0,0.0,3.459648370742798,3.45966911315918,7.986513423929864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.56689453125,0.0,1267.5445556640625,1895.4371337890625,0.0,1378.1627197265625,0.8549890518188477,1.0,0.0,3.0,1.0,0.0
17736180,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.7634484171867371,0.1412202417850494,0.1275826096534729,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.8199644684791565,0.1751020848751068,0.1661471873521804,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.8533456921577454,0.1990609169006347,0.139293372631073,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.788219690322876,0.1554231494665146,0.1476434618234634,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.6987277865409851,0.1068477034568786,0.4847678244113922,285.7750244140625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4796142578125,285.77362060546875,1.0,0.2542656362056732,1.0,1.0,0.0,1.0,-1.2786667346954346,1.2786654233932495,1.38475922994985e-06,0.969124972820282,1.0,1.0,0.0,36.09246826171875,25.0,30689.30859375,-0.0,197.74118041992188,1.0,283.1499938964844,285.2275085449219,296.9870910644531,299.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,28129.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671581506729126,1.0,0.0,0.0,3.532684326171875,3.532705783843994,8.327275509145693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.37548828125,0.0,1349.5279541015625,1895.4371337890625,0.0,1394.1055908203125,0.8729211688041687,1.0,0.0,3.0,1.0,0.0
17736240,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.7634484171867371,0.1412202417850494,0.1275826096534729,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.8199644684791565,0.1751020848751068,0.1661471873521804,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.8533456921577454,0.1990609169006347,0.139293372631073,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.788219690322876,0.1554231494665146,0.1476434618234634,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.6987277865409851,0.1068477034568786,0.4847678244113922,285.7750244140625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4796142578125,285.77362060546875,1.0,0.2542656362056732,1.0,1.0,0.0,1.0,-1.2786667346954346,1.2786654233932495,1.38475922994985e-06,0.969124972820282,1.0,1.0,0.0,36.09246826171875,25.0,30689.30859375,-0.0,197.74118041992188,1.0,283.1499938964844,285.2275085449219,296.9870910644531,299.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,28129.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671581506729126,1.0,0.0,0.0,3.532684326171875,3.532705783843994,8.327275509145693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.37548828125,0.0,1349.5279541015625,1895.4371337890625,0.0,1394.1055908203125,0.8729211688041687,1.0,0.0,3.0,1.0,0.0
17736300,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.7753309607505798,0.1419032216072082,0.1281228214502334,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.8322639465332031,0.1762486547231674,0.1671516746282577,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.867229163646698,0.2005767226219177,0.1402957588434219,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.8011374473571777,0.1563764810562133,0.1484684199094772,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7088625431060791,0.1068336963653564,0.4842958748340606,285.7644348144531,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4706420898437,285.762451171875,1.0,0.2523118853569031,1.0,1.0,0.0,1.0,-1.2821475267410278,1.2821460962295532,1.391347723256331e-06,0.9718815088272096,1.0,1.0,0.0,34.192352294921875,25.0,30822.099609375,-0.0,194.78582763671875,1.0,283.1499938964844,285.21142578125,296.9888916015625,299.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,28828.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728284358978271,1.0,0.0,0.0,3.5762927532196045,3.576314926147461,8.534133826287871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.75244140625,0.0,1400.124755859375,1895.4371337890625,0.0,1403.2752685546875,0.8808258175849915,1.0,0.0,3.0,1.0,0.0
17736360,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.7863051295280457,0.1425783783197403,0.1286718994379043,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.8435761332511902,0.1773874312639236,0.1681673973798751,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.8802238702774048,0.2020750343799591,0.1412993818521499,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.812659502029419,0.1573202908039093,0.1493011862039566,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7174577116966248,0.1068289279937744,0.4839543104171753,285.7570495605469,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4622497558594,285.7559509277344,1.0,0.2507065832614898,1.0,1.0,0.0,1.0,-1.2858203649520874,1.2858189344406128,1.3983221833768766e-06,0.9747899174690248,1.0,1.0,0.0,32.65332794189453,25.0,30925.62109375,-0.0,192.6681060791016,1.0,283.1499938964844,285.20233154296875,296.9906005859375,299.0740051269531,293.1499938964844,293.1499938964844,283.1499938964844,29263.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673847496509552,1.0,0.0,0.0,3.603171825408936,3.603194236755371,8.662898380862316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.25439453125,0.0,1431.93212890625,1895.4371337890625,0.0,1410.79296875,0.8902337551116943,1.0,0.0,3.0,1.0,0.0
17736420,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.80698561668396,0.143896996974945,0.1297677904367447,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8656101226806641,0.1796249151229858,0.1701916307210922,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.9051173329353333,0.205008253455162,0.1432846635580063,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.8328702449798584,0.1591704487800598,0.1509592980146408,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.7324020266532898,0.106822520494461,0.4834311008453369,285.74127197265625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4466247558594,285.74041748046875,1.0,0.2482766807079315,1.0,1.0,0.0,1.0,-1.2933112382888794,1.2933099269866943,1.412605456607707e-06,0.9807068109512328,1.0,1.0,0.0,30.149057388305664,25.0,31168.591796875,-0.0,189.70437622070312,1.0,283.1499938964844,285.17926025390625,296.9945678710937,299.0921630859375,293.1499938964844,293.1499938964844,283.1499938964844,30401.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762174367904663,1.0,0.0,0.0,3.6725547313690186,3.6725780963897705,8.999737701742561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.8115234375,0.0,1516.2557373046875,1895.4371337890625,0.0,1428.359375,0.9072747230529784,1.0,0.0,3.0,1.0,0.0
17736480,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.80698561668396,0.143896996974945,0.1297677904367447,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8656101226806641,0.1796249151229858,0.1701916307210922,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.9051173329353333,0.205008253455162,0.1432846635580063,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.8328702449798584,0.1591704487800598,0.1509592980146408,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.7324020266532898,0.106822520494461,0.4834311008453369,285.74127197265625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4466247558594,285.74041748046875,1.0,0.2482766807079315,1.0,1.0,0.0,1.0,-1.2933112382888794,1.2933099269866943,1.412605456607707e-06,0.9807068109512328,1.0,1.0,0.0,30.149057388305664,25.0,31168.591796875,-0.0,189.70437622070312,1.0,283.1499938964844,285.17926025390625,296.9945678710937,299.0921630859375,293.1499938964844,293.1499938964844,283.1499938964844,30401.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762174367904663,1.0,0.0,0.0,3.6725547313690186,3.6725780963897705,8.999737701742561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.8115234375,0.0,1516.2557373046875,1895.4371337890625,0.0,1428.359375,0.9072747230529784,1.0,0.0,3.0,1.0,0.0
17736540,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8239429593086243,0.1451611667871475,0.1308419853448867,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.8858184218406677,0.1817840933799743,0.1721736639738083,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.9294954538345336,0.2078324109315872,0.1452165991067886,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8508141040802002,0.1609525978565216,0.1525831669569015,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7452270984649658,0.1067978143692016,0.4829815030097961,285.7274169921875,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4323425292969,285.72662353515625,1.0,0.2467406541109085,1.0,1.0,0.0,1.0,-1.300708293914795,1.3007068634033203,1.4267816368374042e-06,0.986523985862732,1.0,1.0,0.0,28.31477928161621,25.0,31407.83984375,-0.0,188.15293884277344,1.0,283.1499938964844,285.1580810546875,296.9989013671875,299.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,31522.302734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785587668418884,1.0,0.0,0.0,3.739667177200317,3.739691257476807,9.331665751233232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.33154296875,0.0,1600.9085693359375,1895.4371337890625,0.0,1445.8265380859375,0.9237625598907472,1.0,0.0,3.0,1.0,0.0
17736600,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8239429593086243,0.1451611667871475,0.1308419853448867,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.8858184218406677,0.1817840933799743,0.1721736639738083,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.9294954538345336,0.2078324109315872,0.1452165991067886,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8508141040802002,0.1609525978565216,0.1525831669569015,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7452270984649658,0.1067978143692016,0.4829815030097961,285.7274169921875,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4323425292969,285.72662353515625,1.0,0.2467406541109085,1.0,1.0,0.0,1.0,-1.300708293914795,1.3007068634033203,1.4267816368374042e-06,0.986523985862732,1.0,1.0,0.0,28.31477928161621,25.0,31407.83984375,-0.0,188.15293884277344,1.0,283.1499938964844,285.1580810546875,296.9989013671875,299.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,31522.302734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785587668418884,1.0,0.0,0.0,3.739667177200317,3.739691257476807,9.331665751233232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.33154296875,0.0,1600.9085693359375,1895.4371337890625,0.0,1445.8265380859375,0.9237625598907472,1.0,0.0,3.0,1.0,0.0
17736660,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8381134867668152,0.1463681906461715,0.1318840831518173,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.9036054611206056,0.1838542968034744,0.1740935295820236,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9508357048034668,0.2105397880077362,0.1470828801393509,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.8669165968894958,0.1626592129468917,0.1541569977998733,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.7562596201896667,0.1067393571138382,0.4824883937835693,285.71435546875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4191589355469,285.713623046875,1.0,0.2458392977714538,1.0,1.0,0.0,1.0,-1.307801365852356,1.3077999353408811,1.4404117791855242e-06,0.9920442700386048,1.0,1.0,0.0,26.97237205505371,25.0,31640.24609375,-0.0,187.5716094970703,1.0,283.1499938964844,285.137939453125,297.003662109375,299.1293334960937,293.1499938964844,293.1499938964844,283.1499938964844,32639.974609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808180212974548,1.0,0.0,0.0,3.805387496948242,3.805412530899048,9.662534239396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.5615234375,0.0,1686.80322265625,1895.4371337890625,0.0,1462.785888671875,0.939910650253296,1.0,0.0,3.0,1.0,0.0
17736720,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8381134867668152,0.1463681906461715,0.1318840831518173,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.9036054611206056,0.1838542968034744,0.1740935295820236,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9508357048034668,0.2105397880077362,0.1470828801393509,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.8669165968894958,0.1626592129468917,0.1541569977998733,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.7562596201896667,0.1067393571138382,0.4824883937835693,285.71435546875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4191589355469,285.713623046875,1.0,0.2458392977714538,1.0,1.0,0.0,1.0,-1.307801365852356,1.3077999353408811,1.4404117791855242e-06,0.9920442700386048,1.0,1.0,0.0,26.97237205505371,25.0,31640.24609375,-0.0,187.5716094970703,1.0,283.1499938964844,285.137939453125,297.003662109375,299.1293334960937,293.1499938964844,293.1499938964844,283.1499938964844,32639.974609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808180212974548,1.0,0.0,0.0,3.805387496948242,3.805412530899048,9.662534239396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.5615234375,0.0,1686.80322265625,1895.4371337890625,0.0,1462.785888671875,0.939910650253296,1.0,0.0,3.0,1.0,0.0
17736780,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8502393364906311,0.1475197374820709,0.1328900009393692,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.9199019074440002,0.185831680893898,0.1759412586688995,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.9675305485725404,0.2131278812885284,0.1488772183656692,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.8808889985084534,0.1642874479293823,0.1556721478700637,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022399902344,0.7653723359107971,0.1066401526331901,0.4818901419639587,285.701904296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.40692138671875,285.7012023925781,1.0,0.2453960478305816,1.0,1.0,0.0,1.0,-1.314481496810913,1.3144800662994385,1.4531719898513984e-06,0.9970710277557372,1.0,1.0,0.0,26.0012264251709,25.0,31863.810546875,-0.0,187.6706695556641,1.0,283.1499938964844,285.1186218261719,297.0088195800781,299.1479187011719,293.1499938964844,293.1499938964844,283.04998779296875,33754.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829673051834106,1.0,0.0,0.0,3.8698251247406006,3.869850873947144,9.99254211819789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.85986328125,0.0,1773.9521484375,1895.4371337890625,0.0,1479.014404296875,0.9547446966171264,1.0,0.0,3.0,1.0,0.0
17736840,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8502393364906311,0.1475197374820709,0.1328900009393692,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.9199019074440002,0.185831680893898,0.1759412586688995,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.9675305485725404,0.2131278812885284,0.1488772183656692,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.8808889985084534,0.1642874479293823,0.1556721478700637,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022399902344,0.7653723359107971,0.1066401526331901,0.4818901419639587,285.701904296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.40692138671875,285.7012023925781,1.0,0.2453960478305816,1.0,1.0,0.0,1.0,-1.314481496810913,1.3144800662994385,1.4531719898513984e-06,0.9970710277557372,1.0,1.0,0.0,26.0012264251709,25.0,31863.810546875,-0.0,187.6706695556641,1.0,283.1499938964844,285.1186218261719,297.0088195800781,299.1479187011719,293.1499938964844,293.1499938964844,283.04998779296875,33754.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829673051834106,1.0,0.0,0.0,3.8698251247406006,3.869850873947144,9.99254211819789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.85986328125,0.0,1773.9521484375,1895.4371337890625,0.0,1479.014404296875,0.9547446966171264,1.0,0.0,3.0,1.0,0.0
17736900,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.8555951118469238,0.1480417102575302,0.1333714425563812,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.9273668527603148,0.1867581903934478,0.1768312156200409,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.9742776155471802,0.2143417745828628,0.1497412919998169,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.887053906917572,0.1650477051734924,0.1564014256000518,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.7692164778709412,0.1065574288368225,0.4815231263637543,285.65264892578125,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.40087890625,285.6405029296875,1.0,0.2452922463417053,1.0,1.0,0.0,1.0,-1.317599892616272,1.3175984621047974,1.459132931813656e-06,0.9993940591812134,1.0,1.0,0.0,25.622257232666016,25.0,32240.7734375,-0.0,187.8829803466797,1.0,283.0638427734375,285.0450439453125,297.0165710449219,299.2127685546875,293.1499938964844,293.1499938964844,283.04998779296875,34340.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929126977920532,1.0,0.0,0.0,3.903259754180908,3.90328598022461,1.0165955472984931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.8212890625,0.0,1820.33056640625,1895.4371337890625,0.0,1555.276611328125,0.9610411524772644,1.0,0.0,3.0,1.0,0.0
17736960,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.8598438501358032,0.1484805345535278,0.1337833851575851,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.9333865642547609,0.1875992566347122,0.1776463240385055,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.9794607162475586,0.2154509574174881,0.150534838438034,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.8920130133628845,0.1657321751117706,0.1570652425289154,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.7720279693603516,0.1064216867089271,0.4809544384479522,285.6187744140625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3944396972656,285.61590576171875,1.0,0.2452494204044342,1.0,1.0,0.0,1.0,-1.3201401233673096,1.320138692855835,1.463993044126255e-06,1.001278042793274,1.0,1.0,0.0,25.343994140625,25.0,32310.486328125,-0.0,188.1244964599609,1.0,283.0524597167969,285.0220947265625,297.0141906738281,299.194091796875,293.1499938964844,293.1499938964844,282.75,34709.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902455687522888,1.0,0.0,0.0,3.924168109893799,3.924194574356079,1.0275157364958432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.6015625,0.0,1849.740234375,1895.4371337890625,0.0,1534.6396484375,0.9660046696662904,1.0,0.0,3.0,1.0,0.0
17737020,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8643290400505066,0.1488293409347534,0.1342669874429702,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.9404682517051696,0.1888709217309951,0.1789833009243011,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.9854031205177308,0.2171674072742462,0.1518544107675552,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.8978199362754822,0.1667341738939285,0.1581327766180038,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.7741272449493408,0.105901263654232,0.4789973199367523,285.38250732421875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3791198730469,285.3777770996094,1.0,0.245235338807106,1.0,1.0,0.0,1.0,-1.3228436708450315,1.3228422403335571,1.4691654541820751e-06,1.0032697916030884,1.0,1.0,0.0,25.073183059692383,25.0,33170.640625,-0.0,188.43896484375,1.0,282.7574157714844,284.7662658691406,297.0170593261719,299.2711486816406,293.1499938964844,293.1499938964844,282.45001220703125,35229.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031185626983643,1.0,0.0,0.0,3.953433752059937,3.953460693359375,1.0428988161947927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.98486328125,0.0,1891.4346923828125,1895.4371337890625,0.0,1635.45068359375,0.9729670882225036,1.0,0.0,3.0,1.0,0.0
17737080,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8643290400505066,0.1488293409347534,0.1342669874429702,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.9404682517051696,0.1888709217309951,0.1789833009243011,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.9854031205177308,0.2171674072742462,0.1518544107675552,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.8978199362754822,0.1667341738939285,0.1581327766180038,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.7741272449493408,0.105901263654232,0.4789973199367523,285.38250732421875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3791198730469,285.3777770996094,1.0,0.245235338807106,1.0,1.0,0.0,1.0,-1.3228436708450315,1.3228422403335571,1.4691654541820751e-06,1.0032697916030884,1.0,1.0,0.0,25.073183059692383,25.0,33170.640625,-0.0,188.43896484375,1.0,282.7574157714844,284.7662658691406,297.0170593261719,299.2711486816406,293.1499938964844,293.1499938964844,282.45001220703125,35229.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031185626983643,1.0,0.0,0.0,3.953433752059937,3.953460693359375,1.0428988161947927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.98486328125,0.0,1891.4346923828125,1895.4371337890625,0.0,1635.45068359375,0.9729670882225036,1.0,0.0,3.0,1.0,0.0
17737140,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8628268837928772,0.1485828459262848,0.1341621428728103,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.9405644536018372,0.1896537840366363,0.1798315793275833,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9858031868934632,0.2183310687541961,0.1527541130781173,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8976649045944214,0.16729237139225,0.1587599217891693,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7710846662521362,0.1050537824630737,0.4755575656890869,285.1353759765625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36102294921875,285.13037109375,1.0,0.2451681792736053,1.0,1.0,0.0,1.0,-1.321441411972046,1.3214399814605713,1.466390699533804e-06,1.0021369457244873,1.0,1.0,0.0,25.16400718688965,25.0,33933.1328125,-0.0,188.1637725830078,1.0,282.4573974609375,284.5033569335937,297.0215759277344,299.3222351074219,293.1499938964844,293.1499938964844,282.1499938964844,35540.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105172276496887,1.0,0.0,0.0,3.9708776473999023,3.97090482711792,1.052122456712823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9736328125,0.0,1916.5826416015625,1895.4371337890625,0.0,1694.720947265625,0.977116584777832,1.0,0.0,3.0,1.0,0.0
17737200,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8628268837928772,0.1485828459262848,0.1341621428728103,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.9405644536018372,0.1896537840366363,0.1798315793275833,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9858031868934632,0.2183310687541961,0.1527541130781173,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8976649045944214,0.16729237139225,0.1587599217891693,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7710846662521362,0.1050537824630737,0.4755575656890869,285.1353759765625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36102294921875,285.13037109375,1.0,0.2451681792736053,1.0,1.0,0.0,1.0,-1.321441411972046,1.3214399814605713,1.466390699533804e-06,1.0021369457244873,1.0,1.0,0.0,25.16400718688965,25.0,33933.1328125,-0.0,188.1637725830078,1.0,282.4573974609375,284.5033569335937,297.0215759277344,299.3222351074219,293.1499938964844,293.1499938964844,282.1499938964844,35540.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105172276496887,1.0,0.0,0.0,3.9708776473999023,3.97090482711792,1.052122456712823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9736328125,0.0,1916.5826416015625,1895.4371337890625,0.0,1694.720947265625,0.977116584777832,1.0,0.0,3.0,1.0,0.0
17737260,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8583418130874634,0.1480690538883209,0.1337555795907974,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9369805455207824,0.1901029646396637,0.1803391277790069,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9833749532699584,0.2191309332847595,0.1533775776624679,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8943488001823425,0.1675460934638977,0.1590768247842788,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7653236985206604,0.1039725095033645,0.4710015058517456,284.8913879394531,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3397521972656,284.8887023925781,1.0,0.2449658066034317,1.0,1.0,0.0,1.0,-1.3172234296798706,1.317221999168396,1.4581628420273771e-06,0.9988373517990112,0.9342446327209472,0.9342446327209472,0.0,25.42859649658203,25.0,34525.03125,-0.0,187.3199615478516,1.0,282.15582275390625,284.253662109375,297.0287475585937,299.3680114746094,293.1499938964844,293.1499938964844,281.8500061035156,37965.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166435718536377,1.0,0.0,0.0,3.932741165161133,3.9327683448791504,1.0320102319383295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.189453125,0.0,1886.912841796875,1895.4371337890625,0.0,1744.4947509765625,0.9693716168403624,1.0,0.0,3.0,1.0,0.0
17737320,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8583418130874634,0.1480690538883209,0.1337555795907974,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9369805455207824,0.1901029646396637,0.1803391277790069,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9833749532699584,0.2191309332847595,0.1533775776624679,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8943488001823425,0.1675460934638977,0.1590768247842788,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7653236985206604,0.1039725095033645,0.4710015058517456,284.8913879394531,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3397521972656,284.8887023925781,1.0,0.2449658066034317,1.0,1.0,0.0,1.0,-1.3172234296798706,1.317221999168396,1.4581628420273771e-06,0.9988373517990112,0.9342446327209472,0.9342446327209472,0.0,25.42859649658203,25.0,34525.03125,-0.0,187.3199615478516,1.0,282.15582275390625,284.253662109375,297.0287475585937,299.3680114746094,293.1499938964844,293.1499938964844,281.8500061035156,37965.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166435718536377,1.0,0.0,0.0,3.932741165161133,3.9327683448791504,1.0320102319383295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.189453125,0.0,1886.912841796875,1895.4371337890625,0.0,1744.4947509765625,0.9693716168403624,1.0,0.0,3.0,1.0,0.0
17737380,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.8535333275794983,0.1475957185029983,0.1332915276288986,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9326929450035096,0.1904700845479965,0.1806783527135849,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.9803659915924072,0.2198667526245117,0.1538742184638977,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8904570937156677,0.1677237749099731,0.1592399328947067,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7591092586517334,0.1028288528323173,0.4658823013305664,284.7887268066406,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3202514648437,284.813232421875,1.0,0.2446186691522598,1.0,1.0,0.0,1.0,-1.311720371246338,1.3117189407348633,1.4474626368610188e-06,0.9945196509361268,0.7661176919937134,0.7661176919937134,0.0,25.70769500732422,25.0,34293.875,-0.0,186.0780792236328,1.0,281.8569030761719,284.2275085449219,297.0336608886719,299.35272216796875,293.1499938964844,293.1499938964844,282.1499938964844,50006.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137179374694824,1.0,0.0,0.0,3.4306023120880127,3.430626630783081,7.852971748434356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.259765625,0.0,1401.0045166015625,1895.4371337890625,0.0,1720.6485595703125,0.868617057800293,1.0,0.0,3.0,1.0,0.0
17737440,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.8535333275794983,0.1475957185029983,0.1332915276288986,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9326929450035096,0.1904700845479965,0.1806783527135849,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.9803659915924072,0.2198667526245117,0.1538742184638977,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8904570937156677,0.1677237749099731,0.1592399328947067,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7591092586517334,0.1028288528323173,0.4658823013305664,284.7887268066406,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3202514648437,284.813232421875,1.0,0.2446186691522598,1.0,1.0,0.0,1.0,-1.311720371246338,1.3117189407348633,1.4474626368610188e-06,0.9945196509361268,0.7661176919937134,0.7661176919937134,0.0,25.70769500732422,25.0,34293.875,-0.0,186.0780792236328,1.0,281.8569030761719,284.2275085449219,297.0336608886719,299.35272216796875,293.1499938964844,293.1499938964844,282.1499938964844,50006.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137179374694824,1.0,0.0,0.0,3.4306023120880127,3.430626630783081,7.852971748434356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.259765625,0.0,1401.0045166015625,1895.4371337890625,0.0,1720.6485595703125,0.868617057800293,1.0,0.0,3.0,1.0,0.0
17737500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8532472252845764,0.147800788283348,0.1332750767469406,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9330240488052368,0.1910021603107452,0.1810081005096435,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9808719754219056,0.2206867188215255,0.1542831659317016,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8906081318855286,0.1681243479251861,0.1594636142253875,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7577507495880127,0.102469265460968,0.4637640714645386,284.98931884765625,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3149108886719,285.0180969238281,1.0,0.2444411814212799,1.0,1.0,0.0,1.0,-1.3103107213974,1.3103092908859253,1.4447037983700284e-06,0.9933842420578004,0.8775269389152527,0.8775269389152527,0.0,25.7097282409668,25.0,33922.0703125,-0.0,185.6067657470703,1.0,282.095703125,284.4339904785156,297.0287475585937,299.18267822265625,293.1499938964844,293.1499938964844,282.1499938964844,37800.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831572651863098,1.0,0.0,0.0,3.448493242263794,3.448515653610229,7.935093435662566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.91845703125,0.0,1333.0546875,1895.4371337890625,0.0,1480.4532470703125,0.866352915763855,1.0,0.0,3.0,1.0,0.0
17737560,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8559596538543701,0.148250937461853,0.1335911750793457,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.936928689479828,0.1917421668767929,0.1816266924142837,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9842116236686708,0.2217355370521545,0.1549545973539352,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8937968015670776,0.1687174290418625,0.1599478125572204,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7589234113693237,0.1022676825523376,0.4625320732593536,285.0335693359375,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31256103515625,285.0296630859375,1.0,0.2443330138921737,1.0,1.0,0.0,1.0,-1.3113396167755127,1.311338186264038,1.446681721972709e-06,0.9941736459732056,0.932270050048828,0.932270050048828,0.0,25.52760887145996,25.0,34123.89453125,-0.0,185.54803466796875,1.0,282.1410217285156,284.42047119140625,297.0552062988281,299.2863464355469,293.1499938964844,293.1499938964844,281.8500061035156,32678.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952123641967773,1.0,0.0,0.0,3.581504821777344,3.581527709960937,8.559027264709584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.28125,0.0,1433.904541015625,1895.4371337890625,0.0,1573.176513671875,0.8878213763237,1.0,0.0,3.0,1.0,0.0
