time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8593153357505798,0.1485425531864166,0.1340260356664657,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.942161500453949,0.1927080899477005,0.182693526148796,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9885435700416564,0.2230904549360275,0.1560594737529754,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.898080050945282,0.1694648414850235,0.1607860922813415,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7597689032554626,0.1016548573970794,0.4600884914398193,284.8544921875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3028259277344,284.8668518066406,1.0,0.2441996037960052,1.0,1.0,0.0,1.0,-1.312543511390686,1.3125420808792114,1.4489984323518e-06,0.9950972199440002,0.7916746139526367,0.7916746139526367,0.0,25.316858291625977,25.0,34401.8515625,-0.0,185.4838714599609,1.0,281.8580017089844,284.27587890625,297.066162109375,299.3944091796875,293.1499938964844,293.1499938964844,282.1499938964844,42887.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138030529022217,1.0,0.0,0.0,3.384598016738892,3.3846209049224854,7.643768071829982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.51123046875,0.0,1305.242431640625,1895.4371337890625,0.0,1721.3402099609375,0.851417064666748,1.0,0.0,3.0,1.0,0.0
17737680,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8593153357505798,0.1485425531864166,0.1340260356664657,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.942161500453949,0.1927080899477005,0.182693526148796,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9885435700416564,0.2230904549360275,0.1560594737529754,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.898080050945282,0.1694648414850235,0.1607860922813415,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7597689032554626,0.1016548573970794,0.4600884914398193,284.8544921875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3028259277344,284.8668518066406,1.0,0.2441996037960052,1.0,1.0,0.0,1.0,-1.312543511390686,1.3125420808792114,1.4489984323518e-06,0.9950972199440002,0.7916746139526367,0.7916746139526367,0.0,25.316858291625977,25.0,34401.8515625,-0.0,185.4838714599609,1.0,281.8580017089844,284.27587890625,297.066162109375,299.3944091796875,293.1499938964844,293.1499938964844,282.1499938964844,42887.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138030529022217,1.0,0.0,0.0,3.384598016738892,3.3846209049224854,7.643768071829982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.51123046875,0.0,1305.242431640625,1895.4371337890625,0.0,1721.3402099609375,0.851417064666748,1.0,0.0,3.0,1.0,0.0
17737740,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8626665472984314,0.1492673009634018,0.1344803571701049,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9472194910049438,0.1940162181854248,0.183757483959198,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9925974607467652,0.2249044477939605,0.1571644395589828,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9022998213768004,0.1705228090286255,0.1616299301385879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7606256008148193,0.1012644097208976,0.4578019082546234,285.0608825683594,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2975158691406,285.05523681640625,1.0,0.2441231310367584,1.0,1.0,0.0,1.0,-1.3139581680297852,1.3139567375183103,1.4516530200126e-06,0.9961038827896118,0.9559707641601562,0.9559707641601562,0.0,25.118932723999023,25.0,34270.07421875,-0.0,185.5200042724609,1.0,282.140869140625,284.44342041015625,297.0839233398437,299.32354736328125,293.1499938964844,293.1499938964844,281.8500061035156,30993.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695550262928009,1.0,0.0,0.0,3.563481569290161,3.5635039806365967,8.473100479022833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.38720703125,0.0,1402.45263671875,1895.4371337890625,0.0,1575.8148193359375,0.8824657797813416,1.0,0.0,3.0,1.0,0.0
17737800,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8626665472984314,0.1492673009634018,0.1344803571701049,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9472194910049438,0.1940162181854248,0.183757483959198,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9925974607467652,0.2249044477939605,0.1571644395589828,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9022998213768004,0.1705228090286255,0.1616299301385879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7606256008148193,0.1012644097208976,0.4578019082546234,285.0608825683594,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2975158691406,285.05523681640625,1.0,0.2441231310367584,1.0,1.0,0.0,1.0,-1.3139581680297852,1.3139567375183103,1.4516530200126e-06,0.9961038827896118,0.9559707641601562,0.9559707641601562,0.0,25.118932723999023,25.0,34270.07421875,-0.0,185.5200042724609,1.0,282.140869140625,284.44342041015625,297.0839233398437,299.32354736328125,293.1499938964844,293.1499938964844,281.8500061035156,30993.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695550262928009,1.0,0.0,0.0,3.563481569290161,3.5635039806365967,8.473100479022833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.38720703125,0.0,1402.45263671875,1895.4371337890625,0.0,1575.8148193359375,0.8824657797813416,1.0,0.0,3.0,1.0,0.0
17737860,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8651543855667114,0.1495147496461868,0.1349022090435028,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9511061906814576,0.1948986202478408,0.1847762465476989,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.995621621608734,0.2261126637458801,0.1581870317459106,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9056420922279358,0.1712190955877304,0.1624493449926376,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7608792781829834,0.1007059067487716,0.4557334780693054,284.854736328125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2887268066406,284.863525390625,1.0,0.2441472113132476,1.0,1.0,0.0,1.0,-1.3154181241989136,1.315416693687439,1.4544541500072228e-06,0.9972072243690492,0.8071192502975464,0.8071192502975464,0.0,24.999238967895508,28.0,34668.21484375,-0.0,185.7458648681641,1.0,281.8583984375,284.2620849609375,297.09765625,299.4422607421875,293.1499938964844,293.1499938964844,282.1499938964844,41298.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150974869728088,1.0,0.0,0.0,3.435197353363037,3.435220241546631,7.874023140175268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.24560546875,0.0,1344.3773193359375,1895.4371337890625,0.0,1731.8753662109375,0.860592782497406,1.0,0.0,3.0,1.0,0.0
17737920,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8651543855667114,0.1495147496461868,0.1349022090435028,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9511061906814576,0.1948986202478408,0.1847762465476989,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.995621621608734,0.2261126637458801,0.1581870317459106,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9056420922279358,0.1712190955877304,0.1624493449926376,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7608792781829834,0.1007059067487716,0.4557334780693054,284.854736328125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2887268066406,284.863525390625,1.0,0.2441472113132476,1.0,1.0,0.0,1.0,-1.3154181241989136,1.315416693687439,1.4544541500072228e-06,0.9972072243690492,0.8071192502975464,0.8071192502975464,0.0,24.999238967895508,28.0,34668.21484375,-0.0,185.7458648681641,1.0,281.8583984375,284.2620849609375,297.09765625,299.4422607421875,293.1499938964844,293.1499938964844,282.1499938964844,41298.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150974869728088,1.0,0.0,0.0,3.435197353363037,3.435220241546631,7.874023140175268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.24560546875,0.0,1344.3773193359375,1895.4371337890625,0.0,1731.8753662109375,0.860592782497406,1.0,0.0,3.0,1.0,0.0
17737980,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8592069745063782,0.1501644551753997,0.1353157758712768,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9445317387580872,0.1960787922143936,0.185751125216484,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9911655187606812,0.2277585715055465,0.1591928452253341,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8996731042861938,0.1721800863742828,0.1632352322340011,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7538062334060669,0.1003067567944526,0.4536060690879822,285.0591125488281,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2838439941406,285.0539855957031,1.0,0.2453109174966812,1.0,1.0,0.0,1.0,-1.3166793584823608,1.3166779279708862,1.4568618098564912e-06,0.99814373254776,0.966912567615509,0.966912567615509,0.0,25.64033317565918,31.0,34491.09375,-0.0,187.6099853515625,1.0,282.14129638671875,284.4357604980469,297.11767578125,299.3702392578125,293.1499938964844,293.1499938964844,281.8500061035156,31037.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965188384056091,1.0,0.0,0.0,3.5988216400146484,3.598844289779663,8.641994213576254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.634765625,0.0,1440.364013671875,1895.4371337890625,0.0,1583.3892822265625,0.890454113483429,1.0,0.0,3.0,1.0,0.0
17738040,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8592069745063782,0.1501644551753997,0.1353157758712768,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9445317387580872,0.1960787922143936,0.185751125216484,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9911655187606812,0.2277585715055465,0.1591928452253341,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8996731042861938,0.1721800863742828,0.1632352322340011,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7538062334060669,0.1003067567944526,0.4536060690879822,285.0591125488281,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2838439941406,285.0539855957031,1.0,0.2453109174966812,1.0,1.0,0.0,1.0,-1.3166793584823608,1.3166779279708862,1.4568618098564912e-06,0.99814373254776,0.966912567615509,0.966912567615509,0.0,25.64033317565918,31.0,34491.09375,-0.0,187.6099853515625,1.0,282.14129638671875,284.4357604980469,297.11767578125,299.3702392578125,293.1499938964844,293.1499938964844,281.8500061035156,31037.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965188384056091,1.0,0.0,0.0,3.5988216400146484,3.598844289779663,8.641994213576254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.634765625,0.0,1440.364013671875,1895.4371337890625,0.0,1583.3892822265625,0.890454113483429,1.0,0.0,3.0,1.0,0.0
17738100,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.854934811592102,0.1503951996564865,0.1356560587882995,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9393324255943298,0.1965818703174591,0.1863506585359573,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9874436855316162,0.2284386307001114,0.1597897261381149,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8951395153999329,0.1725878864526748,0.1637317389249801,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.749163806438446,0.1000859066843986,0.4529395699501037,284.90972900390625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.28106689453125,284.8773498535156,1.0,0.2462546080350875,1.0,1.0,0.0,1.0,-1.3183209896087646,1.31831955909729,1.4600940403397544e-06,0.999467134475708,0.884337842464447,0.884337842464447,0.0,26.148155212402344,31.0,35255.27734375,-0.0,189.3081970214844,1.0,281.89794921875,284.2344055175781,297.1427001953125,299.5780334472656,293.1499938964844,293.1499938964844,281.8500061035156,34184.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267183065414429,1.0,0.0,0.0,3.635593891143799,3.63561749458313,8.819501431389654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.0029296875,0.0,1503.671875,1895.4371337890625,0.0,1827.648193359375,0.8986872434616089,1.0,0.0,3.0,1.0,0.0
17738160,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8475667238235474,0.1503705978393554,0.1357514411211013,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9301142692565918,0.1968559026718139,0.1867251396179199,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9803694486618042,0.2288306504487991,0.16016186773777,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8872901201248169,0.1727906316518783,0.1640306860208511,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7420570254325867,0.099736101925373,0.4517526626586914,284.8500366210937,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.2756652832031,284.8578796386719,1.0,0.247340515255928,1.0,1.0,0.0,1.0,-1.3182672262191772,1.318265676498413,1.4600360600525164e-06,0.9994769096374512,0.8149659633636475,0.8149659633636475,0.0,26.92931365966797,34.0,34935.4140625,-0.0,191.0419464111328,1.0,281.8580322265625,284.247802734375,297.1346130371094,299.4950256347656,293.1499938964844,293.1499938964844,282.1499938964844,41017.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163122296333313,1.0,0.0,0.0,3.4814577102661133,3.481481075286865,8.087523610811331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.44384765625,0.0,1389.4237060546875,1895.4371337890625,0.0,1741.787109375,0.8706052303314209,1.0,0.0,3.0,1.0,0.0
17738220,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.83358234167099,0.1509843468666076,0.1361687332391739,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9120473265647888,0.1979404836893081,0.1876469105482101,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9649554491043092,0.2303478270769119,0.1611044555902481,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8719640374183655,0.1736678481101989,0.1647761613130569,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7283327579498291,0.0993145555257797,0.4497353434562683,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2713623046875,285.0545654296875,1.0,0.2499332278966903,1.0,1.0,0.0,1.0,-1.3194769620895386,1.319475531578064,1.4625626363340416e-06,1.0006086826324463,0.9758370518684388,0.9758370518684388,0.0,28.674755096435547,37.0,34732.96484375,-0.0,195.3768005371093,1.0,282.14166259765625,284.429443359375,297.156982421875,299.4237976074219,293.1499938964844,293.1499938964844,281.8500061035156,31212.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975592970848083,1.0,0.0,0.0,3.634202718734741,3.634225606918335,8.81275241226831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.54541015625,0.0,1479.997802734375,1895.4371337890625,0.0,1591.545166015625,0.898551881313324,1.0,0.0,3.0,1.0,0.0
17738280,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.83358234167099,0.1509843468666076,0.1361687332391739,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9120473265647888,0.1979404836893081,0.1876469105482101,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9649554491043092,0.2303478270769119,0.1611044555902481,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8719640374183655,0.1736678481101989,0.1647761613130569,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7283327579498291,0.0993145555257797,0.4497353434562683,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2713623046875,285.0545654296875,1.0,0.2499332278966903,1.0,1.0,0.0,1.0,-1.3194769620895386,1.319475531578064,1.4625626363340416e-06,1.0006086826324463,0.9758370518684388,0.9758370518684388,0.0,28.674755096435547,37.0,34732.96484375,-0.0,195.3768005371093,1.0,282.14166259765625,284.429443359375,297.156982421875,299.4237976074219,293.1499938964844,293.1499938964844,281.8500061035156,31212.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975592970848083,1.0,0.0,0.0,3.634202718734741,3.634225606918335,8.81275241226831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.54541015625,0.0,1479.997802734375,1895.4371337890625,0.0,1591.545166015625,0.898551881313324,1.0,0.0,3.0,1.0,0.0
17738340,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8190794587135315,0.1511684209108352,0.1366156190633773,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8946303129196167,0.1986335515975952,0.1885745972394943,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9465323090553284,0.2313009351491928,0.1620163023471832,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8561816811561584,0.1742093861103058,0.1655377298593521,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7138621807098389,0.0987280905246734,0.4479579031467438,284.8496398925781,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2637939453125,284.8568420410156,1.0,0.2530044615268707,1.0,1.0,0.0,1.0,-1.3210046291351318,1.3210031986236572,1.4659048019893817e-06,1.002200722694397,0.8236553072929382,0.8236553072929382,0.0,30.77341651916504,40.0,35210.703125,-0.0,200.6241607666016,1.0,281.8578186035156,284.2378234863281,297.1763610839844,299.55242919921875,293.1499938964844,293.1499938964844,282.1499938964844,40827.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717259407043457,1.0,0.0,0.0,3.5250766277313232,3.5251002311706543,8.291448807540291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.98095703125,0.0,1433.460693359375,1895.4371337890625,0.0,1749.5318603515625,0.8798674941062927,1.0,0.0,3.0,1.0,0.0
17738400,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8190794587135315,0.1511684209108352,0.1366156190633773,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8946303129196167,0.1986335515975952,0.1885745972394943,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9465323090553284,0.2313009351491928,0.1620163023471832,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8561816811561584,0.1742093861103058,0.1655377298593521,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7138621807098389,0.0987280905246734,0.4479579031467438,284.8496398925781,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2637939453125,284.8568420410156,1.0,0.2530044615268707,1.0,1.0,0.0,1.0,-1.3210046291351318,1.3210031986236572,1.4659048019893817e-06,1.002200722694397,0.8236553072929382,0.8236553072929382,0.0,30.77341651916504,40.0,35210.703125,-0.0,200.6241607666016,1.0,281.8578186035156,284.2378234863281,297.1763610839844,299.55242919921875,293.1499938964844,293.1499938964844,282.1499938964844,40827.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717259407043457,1.0,0.0,0.0,3.5250766277313232,3.5251002311706543,8.291448807540291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.98095703125,0.0,1433.460693359375,1895.4371337890625,0.0,1749.5318603515625,0.8798674941062927,1.0,0.0,3.0,1.0,0.0
17738460,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8040326833724976,0.1517649292945861,0.1370363682508468,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.877901554107666,0.1996398568153381,0.1894422322511673,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9269486665725708,0.2327073812484741,0.1628948301076889,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8410529494285583,0.1750260293483734,0.1662459522485733,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6980767846107483,0.0982891991734504,0.4459764063358307,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2601013183594,285.0566711425781,1.0,0.2563427984714508,1.0,1.0,0.0,1.0,-1.322075128555298,1.3220735788345337,1.468283471695031e-06,1.003353476524353,0.985459566116333,0.985459566116333,0.0,33.13199615478516,43.0,34988.5078125,-0.0,206.3065948486328,1.0,282.1420288085937,284.42431640625,297.2011108398437,299.48321533203125,293.1499938964844,293.1499938964844,281.8500061035156,31373.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986438632011414,1.0,0.0,0.0,3.66936469078064,3.669388055801392,8.984110309029347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.603515625,0.0,1520.0194091796875,1895.4371337890625,0.0,1600.0672607421875,0.9065972566604614,1.0,0.0,3.0,1.0,0.0
17738520,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8040326833724976,0.1517649292945861,0.1370363682508468,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.877901554107666,0.1996398568153381,0.1894422322511673,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9269486665725708,0.2327073812484741,0.1628948301076889,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8410529494285583,0.1750260293483734,0.1662459522485733,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6980767846107483,0.0982891991734504,0.4459764063358307,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2601013183594,285.0566711425781,1.0,0.2563427984714508,1.0,1.0,0.0,1.0,-1.322075128555298,1.3220735788345337,1.468283471695031e-06,1.003353476524353,0.985459566116333,0.985459566116333,0.0,33.13199615478516,43.0,34988.5078125,-0.0,206.3065948486328,1.0,282.1420288085937,284.42431640625,297.2011108398437,299.48321533203125,293.1499938964844,293.1499938964844,281.8500061035156,31373.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986438632011414,1.0,0.0,0.0,3.66936469078064,3.669388055801392,8.984110309029347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.603515625,0.0,1520.0194091796875,1895.4371337890625,0.0,1600.0672607421875,0.9065972566604614,1.0,0.0,3.0,1.0,0.0
17738580,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7891974449157715,0.1519390046596527,0.1374932378530502,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8624270558357239,0.2002609670162201,0.1903219223022461,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.908583641052246,0.2335556298494339,0.163749486207962,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8271824717521667,0.1755133122205734,0.1669757813215255,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6829469203948975,0.0976919829845428,0.4442323446273803,284.84942626953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.253173828125,284.855712890625,1.0,0.2599371075630188,1.0,1.0,0.0,1.0,-1.3234905004501345,1.32348895072937,1.4712746860823245e-06,1.0047038793563845,0.8331372737884521,0.8331372737884521,0.0,35.69010925292969,46.0,35503.6953125,-0.0,212.57098388671875,1.0,281.8575439453125,284.2273254394531,297.2227783203125,299.6160583496094,293.1499938964844,293.1499938964844,282.1499938964844,40529.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183709144592285,1.0,0.0,0.0,3.570777177810669,3.570801258087158,8.507829534210032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.8359375,0.0,1479.9569091796875,1895.4371337890625,0.0,1758.6385498046875,0.8897103071212769,1.0,0.0,3.0,1.0,0.0
17738640,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7891974449157715,0.1519390046596527,0.1374932378530502,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8624270558357239,0.2002609670162201,0.1903219223022461,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.908583641052246,0.2335556298494339,0.163749486207962,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8271824717521667,0.1755133122205734,0.1669757813215255,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6829469203948975,0.0976919829845428,0.4442323446273803,284.84942626953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.253173828125,284.855712890625,1.0,0.2599371075630188,1.0,1.0,0.0,1.0,-1.3234905004501345,1.32348895072937,1.4712746860823245e-06,1.0047038793563845,0.8331372737884521,0.8331372737884521,0.0,35.69010925292969,46.0,35503.6953125,-0.0,212.57098388671875,1.0,281.8575439453125,284.2273254394531,297.2227783203125,299.6160583496094,293.1499938964844,293.1499938964844,282.1499938964844,40529.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183709144592285,1.0,0.0,0.0,3.570777177810669,3.570801258087158,8.507829534210032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.8359375,0.0,1479.9569091796875,1895.4371337890625,0.0,1758.6385498046875,0.8897103071212769,1.0,0.0,3.0,1.0,0.0
17738700,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7814370393753052,0.1521086394786834,0.1375774592161178,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8545536994934082,0.2006252706050872,0.1906176209449768,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8997963070869446,0.2340782433748245,0.1640469431877136,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.819980800151825,0.1758021563291549,0.1672132462263107,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.675163745880127,0.0974066108465194,0.4429822266101837,285.0073547363281,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.25018310546875,285.0372314453125,1.0,0.2617523372173309,1.0,1.0,0.0,1.0,-1.3230869770050049,1.3230854272842407,1.470553684157494e-06,1.0044642686843872,0.9261283278465272,0.9261283278465272,0.0,37.09760665893555,46.0,34988.640625,-0.0,215.5946502685547,1.0,282.0995483398437,284.42413330078125,297.21923828125,299.4413146972656,293.1499938964844,293.1499938964844,282.1499938964844,35376.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688728392124176,1.0,0.0,0.0,3.5751352310180664,3.57515835762024,8.528609782842977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.9912109375,0.0,1446.8956298828125,1895.4371337890625,0.0,1522.96044921875,0.8911558389663696,1.0,0.0,3.0,1.0,0.0
17738760,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7753955125808716,0.1525233536958694,0.1379148811101913,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8483458161354065,0.2011958956718444,0.1911338716745376,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8929840922355652,0.2348588705062866,0.1645636409521103,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.814110517501831,0.1762759983539581,0.1676452308893203,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.668806254863739,0.0972394347190857,0.4422596395015716,285.061279296875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25,285.0580139160156,1.0,0.2636297345161438,1.0,1.0,0.0,1.0,-1.3243818283081057,1.3243803977966309,1.4731811006640785e-06,1.0055769681930542,0.995051383972168,0.995051383972168,0.0,38.39811325073242,34.0,35253.97265625,-0.0,218.9957427978516,1.0,282.14215087890625,284.41827392578125,297.249267578125,299.5474548339844,293.1499938964844,293.1499938964844,281.8500061035156,31592.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997650861740112,1.0,0.0,0.0,3.706395149230957,3.706418991088867,9.166355994238984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.9345703125,0.0,1563.33642578125,1895.4371337890625,0.0,1608.899658203125,0.915129542350769,1.0,0.0,3.0,1.0,0.0
17738820,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7811765074729919,0.1527101248502731,0.1382443457841873,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.854686439037323,0.2017646431922912,0.191820353269577,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9002689719200134,0.2356258183717727,0.1652556657791137,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8199948668479919,0.1767274141311645,0.1681972295045852,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.672097384929657,0.0966510027647018,0.4398508369922638,284.8480834960937,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.23956298828125,284.85333251953125,1.0,0.2618229985237121,1.0,1.0,0.0,1.0,-1.3242065906524658,1.3242051601409912,1.4730397879247905e-06,1.0056620836257937,0.842236340045929,0.842236340045929,0.0,37.41001892089844,25.0,35773.46875,-0.0,216.7046356201172,1.0,281.8572692871094,284.2155456542969,297.2728881835937,299.682861328125,293.1499938964844,293.1499938964844,282.1499938964844,40300.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193140983581543,1.0,0.0,0.0,3.6164941787719727,3.616518497467041,8.727077442927111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.82421875,0.0,1528.089599609375,1895.4371337890625,0.0,1766.381591796875,0.8996285200119019,1.0,0.0,3.0,1.0,0.0
17738880,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7811765074729919,0.1527101248502731,0.1382443457841873,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.854686439037323,0.2017646431922912,0.191820353269577,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9002689719200134,0.2356258183717727,0.1652556657791137,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8199948668479919,0.1767274141311645,0.1681972295045852,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.672097384929657,0.0966510027647018,0.4398508369922638,284.8480834960937,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.23956298828125,284.85333251953125,1.0,0.2618229985237121,1.0,1.0,0.0,1.0,-1.3242065906524658,1.3242051601409912,1.4730397879247905e-06,1.0056620836257937,0.842236340045929,0.842236340045929,0.0,37.41001892089844,25.0,35773.46875,-0.0,216.7046356201172,1.0,281.8572692871094,284.2155456542969,297.2728881835937,299.682861328125,293.1499938964844,293.1499938964844,282.1499938964844,40300.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193140983581543,1.0,0.0,0.0,3.6164941787719727,3.616518497467041,8.727077442927111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.82421875,0.0,1528.089599609375,1895.4371337890625,0.0,1766.381591796875,0.8996285200119019,1.0,0.0,3.0,1.0,0.0
17738940,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.80035001039505,0.1533486098051071,0.138479009270668,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8753611445426941,0.20268015563488,0.1923680454492569,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9248328804969788,0.2368853241205215,0.1658553630113601,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8384867310523987,0.1774872839450836,0.1686187237501144,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6871610283851624,0.0962553173303604,0.4369719326496124,285.0615539550781,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23358154296875,285.0581359863281,1.0,0.2572613060474396,1.0,1.0,0.0,1.0,-1.322913408279419,1.3229119777679443,1.4706311048939824e-06,1.004787564277649,1.0,1.0,0.0,34.17416000366211,25.0,35452.61328125,-0.0,208.9506378173828,1.0,282.1427001953125,284.41131591796875,297.3009338378906,299.6121826171875,293.1499938964844,293.1499938964844,281.8500061035156,31810.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003027200698853,1.0,0.0,0.0,3.739620923995972,3.739645004272461,9.331434966952656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.6220703125,0.0,1603.0667724609375,1895.4371337890625,0.0,1613.14306640625,0.9227691888809204,1.0,0.0,3.0,1.0,0.0
17739000,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.80035001039505,0.1533486098051071,0.138479009270668,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8753611445426941,0.20268015563488,0.1923680454492569,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9248328804969788,0.2368853241205215,0.1658553630113601,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8384867310523987,0.1774872839450836,0.1686187237501144,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6871610283851624,0.0962553173303604,0.4369719326496124,285.0615539550781,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23358154296875,285.0581359863281,1.0,0.2572613060474396,1.0,1.0,0.0,1.0,-1.322913408279419,1.3229119777679443,1.4706311048939824e-06,1.004787564277649,1.0,1.0,0.0,34.17416000366211,25.0,35452.61328125,-0.0,208.9506378173828,1.0,282.1427001953125,284.41131591796875,297.3009338378906,299.6121826171875,293.1499938964844,293.1499938964844,281.8500061035156,31810.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003027200698853,1.0,0.0,0.0,3.739620923995972,3.739645004272461,9.331434966952656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.6220703125,0.0,1603.0667724609375,1895.4371337890625,0.0,1613.14306640625,0.9227691888809204,1.0,0.0,3.0,1.0,0.0
17739060,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8173506855964661,0.1536167114973068,0.1388295590877533,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8947677612304688,0.2032578885555267,0.1930056512355804,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9481237530708312,0.2376387119293213,0.1664975583553314,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8558252453804016,0.1779631376266479,0.1691359728574752,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7008837461471558,0.0957539826631546,0.4346612989902496,284.8457946777344,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2213134765625,284.85107421875,1.0,0.2540678381919861,1.0,1.0,0.0,1.0,-1.3227198123931885,1.322718381881714,1.4704445447932812e-06,1.0048480033874512,0.8481911420822144,0.8481911420822144,0.0,31.68331718444824,25.0,35982.0,-0.0,203.274658203125,1.0,281.8564758300781,284.2061767578125,297.3261413574219,299.74884033203125,293.1499938964844,293.1499938964844,282.1499938964844,40224.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196525931358337,1.0,0.0,0.0,3.6500473022460938,3.65007209777832,8.889765581443498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.32421875,0.0,1564.829833984375,1895.4371337890625,0.0,1769.1641845703125,0.9071562886238098,1.0,0.0,3.0,1.0,0.0
17739120,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8173506855964661,0.1536167114973068,0.1388295590877533,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8947677612304688,0.2032578885555267,0.1930056512355804,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9481237530708312,0.2376387119293213,0.1664975583553314,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8558252453804016,0.1779631376266479,0.1691359728574752,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7008837461471558,0.0957539826631546,0.4346612989902496,284.8457946777344,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2213134765625,284.85107421875,1.0,0.2540678381919861,1.0,1.0,0.0,1.0,-1.3227198123931885,1.322718381881714,1.4704445447932812e-06,1.0048480033874512,0.8481911420822144,0.8481911420822144,0.0,31.68331718444824,25.0,35982.0,-0.0,203.274658203125,1.0,281.8564758300781,284.2061767578125,297.3261413574219,299.74884033203125,293.1499938964844,293.1499938964844,282.1499938964844,40224.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196525931358337,1.0,0.0,0.0,3.6500473022460938,3.65007209777832,8.889765581443498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.32421875,0.0,1564.829833984375,1895.4371337890625,0.0,1769.1641845703125,0.9071562886238098,1.0,0.0,3.0,1.0,0.0
17739180,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8303960561752319,0.154302030801773,0.1391635537147522,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9110851883888244,0.2041610330343246,0.1936006098985672,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9657865762710572,0.2388599812984466,0.1671130359172821,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8704723715782166,0.1787255257368087,0.1696196347475052,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7115088105201721,0.0954151228070259,0.4323475062847137,285.0644836425781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2161560058594,285.061767578125,1.0,0.2516742646694183,1.0,1.0,0.0,1.0,-1.3223743438720703,1.3223729133605957,1.4699203347845469e-06,1.0047450065612793,1.0,1.0,0.0,29.90778350830078,25.0,35664.37109375,0.0,199.1576385498047,1.0,282.1429443359375,284.4085388183594,297.3555908203125,299.6794738769531,293.1499938964844,293.1499938964844,281.8500061035156,32073.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006822824478149,1.0,0.0,0.0,3.765820026397705,3.765844583511353,9.462642083235552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.11962890625,0.0,1635.567626953125,1895.4371337890625,0.0,1616.1416015625,0.9287580251693726,1.0,0.0,3.0,1.0,0.0
17739240,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8303960561752319,0.154302030801773,0.1391635537147522,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9110851883888244,0.2041610330343246,0.1936006098985672,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9657865762710572,0.2388599812984466,0.1671130359172821,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8704723715782166,0.1787255257368087,0.1696196347475052,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7115088105201721,0.0954151228070259,0.4323475062847137,285.0644836425781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2161560058594,285.061767578125,1.0,0.2516742646694183,1.0,1.0,0.0,1.0,-1.3223743438720703,1.3223729133605957,1.4699203347845469e-06,1.0047450065612793,1.0,1.0,0.0,29.90778350830078,25.0,35664.37109375,0.0,199.1576385498047,1.0,282.1429443359375,284.4085388183594,297.3555908203125,299.6794738769531,293.1499938964844,293.1499938964844,281.8500061035156,32073.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006822824478149,1.0,0.0,0.0,3.765820026397705,3.765844583511353,9.462642083235552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.11962890625,0.0,1635.567626953125,1895.4371337890625,0.0,1616.1416015625,0.9287580251693726,1.0,0.0,3.0,1.0,0.0
17739300,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8371382355690002,0.1545991003513336,0.139505997300148,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9200689792633056,0.2045603841543197,0.1940480172634124,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.974019467830658,0.2393699586391449,0.1675527840852737,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8780619502067566,0.1790659725666046,0.1699978113174438,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7166346907615662,0.0952418223023414,0.431623637676239,284.919189453125,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2132568359375,284.8876037597656,1.0,0.2507675588130951,1.0,1.0,0.0,1.0,-1.323436260223389,1.323434829711914,1.4721244951942936e-06,1.005712628364563,0.9319195747375488,0.9319195747375488,0.0,29.12617874145508,25.0,36473.43359375,0.0,197.7693328857422,1.0,281.8949584960937,284.207763671875,297.3844909667969,299.8925170898437,293.1499938964844,293.1499938964844,281.8500061035156,34287.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296823263168335,1.0,0.0,0.0,3.799781560897827,3.799806833267212,9.634086381993257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.19091796875,0.0,1692.9381103515625,1895.4371337890625,0.0,1852.406982421875,0.9362228512763976,1.0,0.0,3.0,1.0,0.0
17739360,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8416592478752136,0.1546459048986435,0.1396143734455108,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9263354539871216,0.2047175616025924,0.1942670196294784,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9792900681495668,0.2395665496587753,0.1677596271038055,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8832786083221436,0.1791926920413971,0.1701776981353759,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7197439670562744,0.0949492454528808,0.4304305613040924,284.8500366210937,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2051696777344,284.8540954589844,1.0,0.2499642223119735,1.0,1.0,0.0,1.0,-1.32286274433136,1.3228613138198853,1.4711068843098474e-06,1.005380392074585,0.8588072061538696,0.8588072061538696,0.0,28.58365058898925,25.0,36249.21484375,0.0,196.3476409912109,1.0,281.85662841796875,284.2001342773437,297.3822326660156,299.8209228515625,293.1499938964844,293.1499938964844,282.1499938964844,39777.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202674150466919,1.0,0.0,0.0,3.6882669925689697,3.688292026519776,9.076909464056372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.59619140625,0.0,1604.723388671875,1895.4371337890625,0.0,1774.222412109375,0.9153578281402588,1.0,0.0,3.0,1.0,0.0
17739420,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.851057231426239,0.1554791778326034,0.1400950849056244,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9387764930725098,0.205586239695549,0.194863736629486,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9890603423118592,0.240724042057991,0.16835618019104,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8937002420425415,0.1799323558807373,0.17067451775074,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7257257699966431,0.0946266278624534,0.4283630549907684,285.0659484863281,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2009582519531,285.064453125,1.0,0.2486809194087982,1.0,1.0,0.0,1.0,-1.3229843378067017,1.322982907295227,1.4715319593960885e-06,1.0056809186935425,1.0,1.0,0.0,27.61001777648925,25.0,35909.52734375,0.0,194.19839477539065,1.0,282.1425476074219,284.4042663574219,297.4124450683594,299.7525939941406,293.1499938964844,293.1499938964844,281.8500061035156,32458.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016854286193848,1.0,0.0,0.0,3.7964138984680176,3.7964389324188232,9.61701744017773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.869140625,0.0,1674.6820068359375,1895.4371337890625,0.0,1624.0794677734375,0.9356202483177184,1.0,0.0,3.0,1.0,0.0
