time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.851057231426239,0.1554791778326034,0.1400950849056244,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9387764930725098,0.205586239695549,0.194863736629486,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9890603423118592,0.240724042057991,0.16835618019104,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8937002420425415,0.1799323558807373,0.17067451775074,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7257257699966431,0.0946266278624534,0.4283630549907684,285.0659484863281,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2009582519531,285.064453125,1.0,0.2486809194087982,1.0,1.0,0.0,1.0,-1.3229843378067017,1.322982907295227,1.4715319593960885e-06,1.0056809186935425,1.0,1.0,0.0,27.61001777648925,25.0,35909.52734375,0.0,194.19839477539065,1.0,282.1425476074219,284.4042663574219,297.4124450683594,299.7525939941406,293.1499938964844,293.1499938964844,281.8500061035156,32458.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016854286193848,1.0,0.0,0.0,3.7964138984680176,3.7964389324188232,9.61701744017773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.869140625,0.0,1674.6820068359375,1895.4371337890625,0.0,1624.0794677734375,0.9356202483177184,1.0,0.0,3.0,1.0,0.0
17739540,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8594871163368225,0.1560003161430359,0.14072847366333,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9491525888442992,0.206117108464241,0.195527508854866,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9965735077857972,0.241378366947174,0.1689826548099517,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9026570916175842,0.1803828775882721,0.1712387651205063,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7305889129638672,0.0941766649484634,0.4266220033168793,284.8537902832031,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1912841796875,284.85723876953125,1.0,0.2477981150150299,1.0,1.0,0.0,1.0,-1.3238831758499146,1.32388174533844,1.47355524404702e-06,1.006671667098999,0.8700838088989258,0.8700838088989258,0.0,26.87016487121582,25.0,36544.37890625,0.0,192.8429107666016,1.0,281.85595703125,284.1939392089844,297.4399108886719,299.8960266113281,293.1499938964844,293.1499938964844,282.1499938964844,39385.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211068868637085,1.0,0.0,0.0,3.72812557220459,3.7281510829925537,9.274154990634996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.8486328125,0.0,1647.7066650390625,1895.4371337890625,0.0,1781.1383056640625,0.9240345358848572,1.0,0.0,3.0,1.0,0.0
17739600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8594871163368225,0.1560003161430359,0.14072847366333,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9491525888442992,0.206117108464241,0.195527508854866,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9965735077857972,0.241378366947174,0.1689826548099517,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9026570916175842,0.1803828775882721,0.1712387651205063,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7305889129638672,0.0941766649484634,0.4266220033168793,284.8537902832031,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1912841796875,284.85723876953125,1.0,0.2477981150150299,1.0,1.0,0.0,1.0,-1.3238831758499146,1.32388174533844,1.47355524404702e-06,1.006671667098999,0.8700838088989258,0.8700838088989258,0.0,26.87016487121582,25.0,36544.37890625,0.0,192.8429107666016,1.0,281.85595703125,284.1939392089844,297.4399108886719,299.8960266113281,293.1499938964844,293.1499938964844,282.1499938964844,39385.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211068868637085,1.0,0.0,0.0,3.72812557220459,3.7281510829925537,9.274154990634996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.8486328125,0.0,1647.7066650390625,1895.4371337890625,0.0,1781.1383056640625,0.9240345358848572,1.0,0.0,3.0,1.0,0.0
17739660,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8625198006629944,0.1569413542747497,0.1413500905036926,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9523937106132508,0.2069455236196518,0.1961190402507782,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9961861968040466,0.243059754371643,0.1676618754863739,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9055565595626832,0.1810905933380127,0.1717390120029449,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7309913635253906,0.0938530266284942,0.4247173964977264,285.0650634765625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1905212402344,285.0617370605469,1.0,0.2469832599163055,1.0,1.0,0.0,1.0,-1.3195843696594238,1.3195828199386597,1.465017248847289e-06,1.003170132637024,1.0,1.0,0.0,26.62086296081543,28.0,36054.8203125,0.0,191.16065979003903,1.0,282.1428527832031,284.3943176269531,297.4703674316406,299.823486328125,293.1499938964844,293.1499938964844,281.8500061035156,32976.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022119164466858,1.0,0.0,0.0,3.825596570968628,3.8256216049194336,9.765435606823305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.44287109375,0.0,1713.7340087890625,1895.4371337890625,0.0,1628.2529296875,0.9421491026878356,1.0,0.0,3.0,1.0,0.0
17739720,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8625198006629944,0.1569413542747497,0.1413500905036926,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9523937106132508,0.2069455236196518,0.1961190402507782,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9961861968040466,0.243059754371643,0.1676618754863739,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9055565595626832,0.1810905933380127,0.1717390120029449,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7309913635253906,0.0938530266284942,0.4247173964977264,285.0650634765625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1905212402344,285.0617370605469,1.0,0.2469832599163055,1.0,1.0,0.0,1.0,-1.3195843696594238,1.3195828199386597,1.465017248847289e-06,1.003170132637024,1.0,1.0,0.0,26.62086296081543,28.0,36054.8203125,0.0,191.16065979003903,1.0,282.1428527832031,284.3943176269531,297.4703674316406,299.823486328125,293.1499938964844,293.1499938964844,281.8500061035156,32976.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022119164466858,1.0,0.0,0.0,3.825596570968628,3.8256216049194336,9.765435606823305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.44287109375,0.0,1713.7340087890625,1895.4371337890625,0.0,1628.2529296875,0.9421491026878356,1.0,0.0,3.0,1.0,0.0
17739780,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8629756569862366,0.1575574278831482,0.1421008110046386,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9522857069969176,0.207446202635765,0.1967852115631103,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9941445589065552,0.2444318532943725,0.1669052094221115,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9054406881332396,0.1815201640129089,0.1723139137029647,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7293397188186646,0.0934163406491279,0.4231743812561035,284.8560485839844,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18719482421875,284.85968017578125,1.0,0.2476070374250412,1.0,1.0,0.0,1.0,-1.3224281072616575,1.322426676750183,1.4709831930304065e-06,1.0058398246765137,0.8773006796836853,0.8773006796836853,0.0,26.77997779846192,31.0,36756.47265625,0.0,192.03160095214844,1.0,281.8558044433594,284.189208984375,297.4986572265625,299.9664001464844,293.1499938964844,293.1499938964844,282.1499938964844,39293.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210281491279602,1.0,0.0,0.0,3.757010936737061,3.757036685943604,9.418423587703728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.228515625,0.0,1680.8780517578125,1895.4371337890625,0.0,1780.4893798828125,0.9304738640785216,1.0,0.0,3.0,1.0,0.0
17739840,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8629756569862366,0.1575574278831482,0.1421008110046386,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9522857069969176,0.207446202635765,0.1967852115631103,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9941445589065552,0.2444318532943725,0.1669052094221115,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9054406881332396,0.1815201640129089,0.1723139137029647,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7293397188186646,0.0934163406491279,0.4231743812561035,284.8560485839844,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18719482421875,284.85968017578125,1.0,0.2476070374250412,1.0,1.0,0.0,1.0,-1.3224281072616575,1.322426676750183,1.4709831930304065e-06,1.0058398246765137,0.8773006796836853,0.8773006796836853,0.0,26.77997779846192,31.0,36756.47265625,0.0,192.03160095214844,1.0,281.8558044433594,284.189208984375,297.4986572265625,299.9664001464844,293.1499938964844,293.1499938964844,282.1499938964844,39293.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210281491279602,1.0,0.0,0.0,3.757010936737061,3.757036685943604,9.418423587703728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.228515625,0.0,1680.8780517578125,1895.4371337890625,0.0,1780.4893798828125,0.9304738640785216,1.0,0.0,3.0,1.0,0.0
17739900,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.862596869468689,0.1579441577196121,0.1423253566026687,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9515827298164368,0.2077393680810928,0.1969588696956634,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9942135810852052,0.2452192455530166,0.1674365848302841,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9047828912734984,0.1817706674337387,0.1724602878093719,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7280794978141785,0.093211218714714,0.4220308065414428,285.0054931640625,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1865539550781,285.0392761230469,1.0,0.2483187764883041,1.0,1.0,0.0,1.0,-1.3262995481491089,1.3262979984283447,1.4789596889386305e-06,1.0092869997024536,0.965584933757782,0.965584933757782,0.0,26.932662963867188,31.0,36254.52734375,0.0,193.13626098632807,1.0,282.10015869140625,284.3895874023437,297.4988098144531,299.7948608398437,293.1499938964844,293.1499938964844,282.1499938964844,35626.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927658319473267,1.0,0.0,0.0,3.7547457218170166,3.7547707557678223,9.40706968322047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.42236328125,0.0,1649.9794921875,1895.4371337890625,0.0,1554.13671875,0.9307665228843688,1.0,0.0,3.0,1.0,0.0
17739960,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8861013054847717,0.1586252301931381,0.1427451074123382,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9770840406417848,0.2082892805337906,0.1972865909337997,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9832086563110352,0.2462371885776519,0.1488136500120163,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9321025609970092,0.1822430193424224,0.1727316975593567,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7450757622718811,0.0931029468774795,0.421006292104721,285.0758056640625,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1866455078125,285.0715026855469,1.0,0.2497922778129577,1.0,1.0,0.0,1.0,-1.3536288738250732,1.353627324104309,1.5247876490320778e-06,1.0214933156967163,1.0,1.0,0.0,25.1312255859375,49.0,36569.7109375,0.0,191.3135528564453,1.0,282.1425476074219,284.39532470703125,297.5297241210937,299.8976745605469,293.1499938964844,293.1499938964844,281.8500061035156,33307.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028612494468689,1.0,0.0,0.0,3.843780517578125,3.843806028366089,9.858491694103575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.80810546875,0.0,1738.4227294921875,1895.4371337890625,0.0,1633.4063720703125,0.9468639492988586,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8207545280456543,0.1593331098556518,0.1438950002193451,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8960951566696167,0.2087768018245697,0.1982748657464981,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9521769881248474,0.2456484138965606,0.1722907871007919,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8568272590637207,0.1826629787683487,0.1736259162425995,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.687349259853363,0.0926617681980133,0.4208864867687225,284.8741455078125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1727294921875,284.8750915527344,1.0,0.2573777139186859,1.0,1.0,0.0,1.0,-1.330931305885315,1.3309297561645508,1.488396264903713e-06,1.013254165649414,0.9018471240997314,0.9018471240997314,0.0,32.74302291870117,52.0,37271.64453125,0.0,208.59132385253903,1.0,281.85577392578125,284.190185546875,297.5590515136719,300.0580139160156,293.1499938964844,293.1499938964844,281.54998779296875,38119.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236841320991516,1.0,0.0,0.0,3.811559438705444,3.8115854263305664,9.693903848528862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.775390625,0.0,1737.0087890625,1895.4371337890625,0.0,1802.4395751953125,0.9420108795166016,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8207545280456543,0.1593331098556518,0.1438950002193451,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8960951566696167,0.2087768018245697,0.1982748657464981,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9521769881248474,0.2456484138965606,0.1722907871007919,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8568272590637207,0.1826629787683487,0.1736259162425995,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.687349259853363,0.0926617681980133,0.4208864867687225,284.8741455078125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1727294921875,284.8750915527344,1.0,0.2573777139186859,1.0,1.0,0.0,1.0,-1.330931305885315,1.3309297561645508,1.488396264903713e-06,1.013254165649414,0.9018471240997314,0.9018471240997314,0.0,32.74302291870117,52.0,37271.64453125,0.0,208.59132385253903,1.0,281.85577392578125,284.190185546875,297.5590515136719,300.0580139160156,293.1499938964844,293.1499938964844,281.54998779296875,38119.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236841320991516,1.0,0.0,0.0,3.811559438705444,3.8115854263305664,9.693903848528862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.775390625,0.0,1737.0087890625,1895.4371337890625,0.0,1802.4395751953125,0.9420108795166016,1.0,0.0,3.0,1.0,0.0
17740140,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.789758026599884,0.1596363484859466,0.1443809419870376,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8612056374549866,0.2088530361652374,0.198589876294136,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.909622073173523,0.2453109622001648,0.1721316277980804,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8256171941757202,0.1827113777399063,0.1739142090082168,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.6582211852073669,0.0919789299368858,0.4189697206020355,284.81610107421875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1551208496094,284.8426208496094,1.0,0.26409912109375,1.0,1.0,0.0,1.0,-1.3297497034072876,1.3297481536865234,1.486226096858445e-06,1.012505054473877,0.7665947079658508,0.7665947079658508,0.0,38.12905502319336,55.0,37175.2578125,0.0,220.35476684570312,1.0,281.5578308105469,284.20465087890625,297.5803527832031,300.0678405761719,293.1499938964844,293.1499938964844,281.8500061035156,48345.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217610478401184,1.0,0.0,0.0,3.33473801612854,3.334761142730713,7.420219390041893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.96337890625,0.0,1294.2855224609375,1895.4371337890625,0.0,1786.5350341796875,0.8474237322807312,1.0,0.0,3.0,1.0,0.0
17740200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.789758026599884,0.1596363484859466,0.1443809419870376,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8612056374549866,0.2088530361652374,0.198589876294136,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.909622073173523,0.2453109622001648,0.1721316277980804,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8256171941757202,0.1827113777399063,0.1739142090082168,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.6582211852073669,0.0919789299368858,0.4189697206020355,284.81610107421875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1551208496094,284.8426208496094,1.0,0.26409912109375,1.0,1.0,0.0,1.0,-1.3297497034072876,1.3297481536865234,1.486226096858445e-06,1.012505054473877,0.7665947079658508,0.7665947079658508,0.0,38.12905502319336,55.0,37175.2578125,0.0,220.35476684570312,1.0,281.5578308105469,284.20465087890625,297.5803527832031,300.0678405761719,293.1499938964844,293.1499938964844,281.8500061035156,48345.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217610478401184,1.0,0.0,0.0,3.33473801612854,3.334761142730713,7.420219390041893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.96337890625,0.0,1294.2855224609375,1895.4371337890625,0.0,1786.5350341796875,0.8474237322807312,1.0,0.0,3.0,1.0,0.0
17740260,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7706173658370972,0.160950481891632,0.1454702764749527,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8404490947723389,0.2097374200820922,0.1993781775236129,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8858428597450256,0.2462544292211532,0.1726922839879989,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8058462738990784,0.1834671795368194,0.1746070235967636,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6405653357505798,0.0916636735200882,0.4178608655929565,285.039794921875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1537780761719,285.03472900390625,1.0,0.2701202630996704,1.0,1.0,0.0,1.0,-1.3321740627288818,1.3321726322174072,1.491162606725993e-06,1.014566421508789,0.9302587509155272,0.9302587509155272,0.0,42.57557678222656,43.0,37245.64453125,0.0,231.32742309570312,1.0,281.8406066894531,284.3630676269531,297.61932373046875,300.0379943847656,293.1499938964844,293.1499938964844,281.54998779296875,31909.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076539397239685,1.0,0.0,0.0,3.5339367389678955,3.533958911895752,8.333180971931142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.59521484375,0.0,1378.2054443359375,1895.4371337890625,0.0,1671.6722412109375,0.876399576663971,1.0,0.0,3.0,1.0,0.0
17740320,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7706173658370972,0.160950481891632,0.1454702764749527,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8404490947723389,0.2097374200820922,0.1993781775236129,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8858428597450256,0.2462544292211532,0.1726922839879989,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8058462738990784,0.1834671795368194,0.1746070235967636,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6405653357505798,0.0916636735200882,0.4178608655929565,285.039794921875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1537780761719,285.03472900390625,1.0,0.2701202630996704,1.0,1.0,0.0,1.0,-1.3321740627288818,1.3321726322174072,1.491162606725993e-06,1.014566421508789,0.9302587509155272,0.9302587509155272,0.0,42.57557678222656,43.0,37245.64453125,0.0,231.32742309570312,1.0,281.8406066894531,284.3630676269531,297.61932373046875,300.0379943847656,293.1499938964844,293.1499938964844,281.54998779296875,31909.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076539397239685,1.0,0.0,0.0,3.5339367389678955,3.533958911895752,8.333180971931142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.59521484375,0.0,1378.2054443359375,1895.4371337890625,0.0,1671.6722412109375,0.876399576663971,1.0,0.0,3.0,1.0,0.0
17740380,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7713537216186523,0.1618048399686813,0.1464356631040573,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8402589559555054,0.2101712375879287,0.1999890953302383,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8854169845581055,0.2465545386075973,0.1731022745370865,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8056482672691345,0.1838542073965072,0.1751415580511093,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6389817595481873,0.0912091881036758,0.4162071049213409,284.8647155761719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.146484375,284.8778991699219,1.0,0.2700431942939758,1.0,1.0,0.0,1.0,-1.333218336105347,1.333216905593872,1.493389504503284e-06,1.0155600309371948,0.7949323058128357,0.7949323058128357,0.0,42.82273864746094,31.0,37572.28515625,0.0,232.2806091308593,1.0,281.5588684082031,284.2232971191406,297.645751953125,300.1642150878906,293.1499938964844,293.1499938964844,281.8500061035156,42102.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241672277450562,1.0,0.0,0.0,3.357343435287476,3.357365846633911,7.52116022795235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.5849609375,0.0,1273.2940673828125,1895.4371337890625,0.0,1806.44384765625,0.8448675274848938,1.0,0.0,3.0,1.0,0.0
17740440,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7713537216186523,0.1618048399686813,0.1464356631040573,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8402589559555054,0.2101712375879287,0.1999890953302383,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8854169845581055,0.2465545386075973,0.1731022745370865,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8056482672691345,0.1838542073965072,0.1751415580511093,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6389817595481873,0.0912091881036758,0.4162071049213409,284.8647155761719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.146484375,284.8778991699219,1.0,0.2700431942939758,1.0,1.0,0.0,1.0,-1.333218336105347,1.333216905593872,1.493389504503284e-06,1.0155600309371948,0.7949323058128357,0.7949323058128357,0.0,42.82273864746094,31.0,37572.28515625,0.0,232.2806091308593,1.0,281.5588684082031,284.2232971191406,297.645751953125,300.1642150878906,293.1499938964844,293.1499938964844,281.8500061035156,42102.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241672277450562,1.0,0.0,0.0,3.357343435287476,3.357365846633911,7.52116022795235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.5849609375,0.0,1273.2940673828125,1895.4371337890625,0.0,1806.44384765625,0.8448675274848938,1.0,0.0,3.0,1.0,0.0
17740500,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7771823406219482,0.1624009013175964,0.146779403090477,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8457574844360352,0.2104887664318084,0.2001232355833053,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8915653228759766,0.2468511760234832,0.1731531023979187,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8112044334411621,0.18414968252182,0.175266221165657,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6424584984779358,0.0910436362028122,0.414966732263565,285.0255432128906,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1444702148437,285.0507507324219,1.0,0.2683073282241821,1.0,1.0,0.0,1.0,-1.3325127363204956,1.3325111865997314,1.4920095736670191e-06,1.0150247812271118,0.8973185420036316,0.8973185420036316,0.0,41.63467788696289,31.0,37240.25,0.0,229.32090759277344,1.0,281.7945861816406,284.3988342285156,297.64727783203125,300.00543212890625,293.1499938964844,293.1499938964844,281.8500061035156,34556.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981040239334106,1.0,0.0,0.0,3.402992248535156,3.4030137062072754,7.727076649644005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.67578125,0.0,1265.2601318359375,1895.4371337890625,0.0,1595.822509765625,0.8525035381317139,1.0,0.0,3.0,1.0,0.0
17740560,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.78791743516922,0.1632288992404937,0.1473713964223861,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8561417460441589,0.2109909057617187,0.2004557847976684,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9031683206558228,0.2473898530006408,0.173411339521408,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.821037232875824,0.1846096217632293,0.1755655854940414,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6496575474739075,0.09097471088171,0.4141140282154083,285.0564270019531,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.14599609375,285.0501708984375,1.0,0.2656993269920349,1.0,1.0,0.0,1.0,-1.333267331123352,1.3332659006118774,1.4935343415345417e-06,1.0156503915786743,0.9528589844703674,0.9528589844703674,0.0,39.62583541870117,25.0,37526.34375,0.0,225.04627990722656,1.0,281.8406066894531,284.370361328125,297.6781921386719,300.1166076660156,293.1499938964844,293.1499938964844,281.54998779296875,30884.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090166807174683,1.0,0.0,0.0,3.551676988601685,3.551699161529541,8.417055710197019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.9873046875,0.0,1389.2591552734375,1895.4371337890625,0.0,1682.6246337890625,0.8796439170837402,1.0,0.0,3.0,1.0,0.0
17740620,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8113122582435608,0.1642269343137741,0.1483104676008224,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8798068761825562,0.2113864868879318,0.2008647620677948,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9312066435813904,0.2476170510053634,0.1736493706703186,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8422650694847107,0.185007095336914,0.1759487688541412,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6663526296615601,0.0906007513403892,0.4120562076568603,284.8573608398437,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14044189453125,284.8681030273437,1.0,0.260507732629776,1.0,1.0,0.0,1.0,-1.3331633806228638,1.3331618309020996,1.4933791590010514e-06,1.0156240463256836,0.8058150410652161,0.8058150410652161,0.0,35.65782928466797,25.0,37893.6953125,0.0,216.00538635253903,1.0,281.5585327148437,284.20098876953125,297.7039794921875,300.24432373046875,293.1499938964844,293.1499938964844,281.8500061035156,41329.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256020903587341,1.0,0.0,0.0,3.415325880050659,3.415348768234253,7.783189630572451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.22412109375,0.0,1324.7318115234375,1895.4371337890625,0.0,1818.3582763671875,0.8564674854278564,1.0,0.0,3.0,1.0,0.0
17740680,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8113122582435608,0.1642269343137741,0.1483104676008224,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8798068761825562,0.2113864868879318,0.2008647620677948,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9312066435813904,0.2476170510053634,0.1736493706703186,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8422650694847107,0.185007095336914,0.1759487688541412,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6663526296615601,0.0906007513403892,0.4120562076568603,284.8573608398437,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14044189453125,284.8681030273437,1.0,0.260507732629776,1.0,1.0,0.0,1.0,-1.3331633806228638,1.3331618309020996,1.4933791590010514e-06,1.0156240463256836,0.8058150410652161,0.8058150410652161,0.0,35.65782928466797,25.0,37893.6953125,0.0,216.00538635253903,1.0,281.5585327148437,284.20098876953125,297.7039794921875,300.24432373046875,293.1499938964844,293.1499938964844,281.8500061035156,41329.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256020903587341,1.0,0.0,0.0,3.415325880050659,3.415348768234253,7.783189630572451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.22412109375,0.0,1324.7318115234375,1895.4371337890625,0.0,1818.3582763671875,0.8564674854278564,1.0,0.0,3.0,1.0,0.0
17740740,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8311958312988281,0.1658889651298523,0.149426057934761,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9016885757446288,0.2121912837028503,0.2013104408979416,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.956406593322754,0.2483957260847091,0.1739129871129989,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8621011972427368,0.1857686787843704,0.1763795316219329,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.681819498538971,0.0904167965054512,0.4102500379085541,285.05633544921875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1418762207031,285.05035400390625,1.0,0.2567862570285797,1.0,1.0,0.0,1.0,-1.3336999416351318,1.3336983919143677,1.4944018857931951e-06,1.016001582145691,0.964344084262848,0.964344084262848,0.0,32.68170547485352,25.0,37805.18359375,0.0,209.44723510742188,1.0,281.8411865234375,284.3614196777344,297.73541259765625,300.19110107421875,293.1499938964844,293.1499938964844,281.54998779296875,30975.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099671363830566,1.0,0.0,0.0,3.59151554107666,3.591538190841675,8.60694058246736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.70751953125,0.0,1432.0777587890625,1895.4371337890625,0.0,1690.2823486328125,0.888683021068573,1.0,0.0,3.0,1.0,0.0
17740800,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8311958312988281,0.1658889651298523,0.149426057934761,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9016885757446288,0.2121912837028503,0.2013104408979416,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.956406593322754,0.2483957260847091,0.1739129871129989,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8621011972427368,0.1857686787843704,0.1763795316219329,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.681819498538971,0.0904167965054512,0.4102500379085541,285.05633544921875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1418762207031,285.05035400390625,1.0,0.2567862570285797,1.0,1.0,0.0,1.0,-1.3336999416351318,1.3336983919143677,1.4944018857931951e-06,1.016001582145691,0.964344084262848,0.964344084262848,0.0,32.68170547485352,25.0,37805.18359375,0.0,209.44723510742188,1.0,281.8411865234375,284.3614196777344,297.73541259765625,300.19110107421875,293.1499938964844,293.1499938964844,281.54998779296875,30975.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099671363830566,1.0,0.0,0.0,3.59151554107666,3.591538190841675,8.60694058246736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.70751953125,0.0,1432.0777587890625,1895.4371337890625,0.0,1690.2823486328125,0.888683021068573,1.0,0.0,3.0,1.0,0.0
17740860,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8502956628799438,0.1675610542297363,0.1509094387292862,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9238919019699096,0.2129476517438888,0.2019979953765869,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9770956039428712,0.2489335536956787,0.1743263900279998,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.88139408826828,0.1865238696336746,0.177042081952095,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6966756582260132,0.0904280617833137,0.4096237123012543,284.85406494140625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.142333984375,284.8645935058594,1.0,0.2541868686676025,1.0,1.0,0.0,1.0,-1.3368457555770874,1.3368442058563232,1.5006402236394931e-06,1.018467664718628,0.8152585625648499,0.8152585625648499,0.0,30.39555931091309,25.0,38279.3359375,0.0,205.3811187744141,1.0,281.55767822265625,284.1858825683594,297.76202392578125,300.3243713378906,293.1499938964844,293.1499938964844,281.8500061035156,41008.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268632054328918,1.0,0.0,0.0,3.467738151550293,3.467761278152466,8.023906730159069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.78173828125,0.0,1375.2952880859375,1895.4371337890625,0.0,1828.8555908203125,0.867811381816864,1.0,0.0,3.0,1.0,0.0
17740920,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8502956628799438,0.1675610542297363,0.1509094387292862,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9238919019699096,0.2129476517438888,0.2019979953765869,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9770956039428712,0.2489335536956787,0.1743263900279998,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.88139408826828,0.1865238696336746,0.177042081952095,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6966756582260132,0.0904280617833137,0.4096237123012543,284.85406494140625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.142333984375,284.8645935058594,1.0,0.2541868686676025,1.0,1.0,0.0,1.0,-1.3368457555770874,1.3368442058563232,1.5006402236394931e-06,1.018467664718628,0.8152585625648499,0.8152585625648499,0.0,30.39555931091309,25.0,38279.3359375,0.0,205.3811187744141,1.0,281.55767822265625,284.1858825683594,297.76202392578125,300.3243713378906,293.1499938964844,293.1499938964844,281.8500061035156,41008.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268632054328918,1.0,0.0,0.0,3.467738151550293,3.467761278152466,8.023906730159069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.78173828125,0.0,1375.2952880859375,1895.4371337890625,0.0,1828.8555908203125,0.867811381816864,1.0,0.0,3.0,1.0,0.0
17740980,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8729997277259827,0.1702666580677032,0.1529273688793182,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9498528242111206,0.214599922299385,0.2031687200069427,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9963436722755432,0.2504766583442688,0.1750714480876922,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9037448167800904,0.1881321668624878,0.1781959682703018,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7141504883766174,0.0911570638418197,0.411511093378067,285.06787109375,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1532592773437,285.0635681152344,1.0,0.2525530755519867,1.0,1.0,0.0,1.0,-1.3451884984970093,1.345187067985535,1.5172762459769729e-06,1.0250167846679688,0.9856563806533812,0.9856563806533812,0.0,28.327077865600582,25.0,38353.03515625,0.0,203.6492156982422,1.0,281.8416748046875,284.3618469238281,297.796875,300.28125,293.1499938964844,293.1499938964844,281.54998779296875,30902.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119768261909485,1.0,0.0,0.0,3.642398357391357,3.6424214839935294,8.852545647641819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.88720703125,0.0,1486.6650390625,1895.4371337890625,0.0,1706.5233154296875,0.9001388549804688,1.0,0.0,3.0,1.0,0.0
17741040,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8729997277259827,0.1702666580677032,0.1529273688793182,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9498528242111206,0.214599922299385,0.2031687200069427,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9963436722755432,0.2504766583442688,0.1750714480876922,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9037448167800904,0.1881321668624878,0.1781959682703018,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7141504883766174,0.0911570638418197,0.411511093378067,285.06787109375,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1532592773437,285.0635681152344,1.0,0.2525530755519867,1.0,1.0,0.0,1.0,-1.3451884984970093,1.345187067985535,1.5172762459769729e-06,1.0250167846679688,0.9856563806533812,0.9856563806533812,0.0,28.327077865600582,25.0,38353.03515625,0.0,203.6492156982422,1.0,281.8416748046875,284.3618469238281,297.796875,300.28125,293.1499938964844,293.1499938964844,281.54998779296875,30902.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119768261909485,1.0,0.0,0.0,3.642398357391357,3.6424214839935294,8.852545647641819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.88720703125,0.0,1486.6650390625,1895.4371337890625,0.0,1706.5233154296875,0.9001388549804688,1.0,0.0,3.0,1.0,0.0
17741100,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8745846152305603,0.1716179251670837,0.1542530655860901,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.950258195400238,0.2154569923877716,0.2040682137012481,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9966039657592772,0.2518786191940307,0.1758304387331009,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9042603969573976,0.1889769583940506,0.1790700852870941,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.714628279209137,0.0916255265474319,0.4136967658996582,284.9146728515625,284.95001220703125,296.08258056640625,294.8113708496094,296.080078125,297.15972900390625,284.8809509277344,1.0,0.251778781414032,1.0,1.0,0.0,1.0,-1.3387246131896973,1.338723063468933,1.505191335127165e-06,1.0208245515823364,0.9033372402191162,0.9033372402191162,0.0,28.34266662597656,25.0,39067.45703125,0.0,203.44483947753903,1.0,281.5968933105469,284.1517944335937,297.8268127441406,300.5007019042969,293.1499938964844,293.1499938964844,281.54998779296875,33762.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391473650932312,1.0,0.0,0.0,3.687064409255981,3.687088489532471,9.070991495718772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.88916015625,0.0,1557.886962890625,1895.4371337890625,0.0,1932.3201904296875,0.9101161360740662,1.0,0.0,3.0,1.0,0.0
17741160,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8877223134040833,0.1727407127618789,0.1552908718585968,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.96393620967865,0.2161355465650558,0.2047234177589416,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9925705790519714,0.253532737493515,0.1667179763317108,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9180260300636292,0.189675360918045,0.1797330528497696,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7240843176841736,0.0920713394880294,0.4154917597770691,284.85552978515625,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1643981933594,284.8631896972656,1.0,0.25140181183815,1.0,1.0,0.0,1.0,-1.3465187549591064,1.3465173244476318,1.5199201470750268e-06,1.026039481163025,0.8359374403953552,0.8359374403953552,0.0,27.335792541503903,28.0,38912.28125,0.0,201.8495635986328,1.0,281.5575561523437,284.1640014648437,297.8279724121094,300.4283752441406,293.1499938964844,293.1499938964844,281.8500061035156,40020.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297769784927368,1.0,0.0,0.0,3.557424783706665,3.557448625564575,8.444321224487794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.9521484375,0.0,1461.9083251953125,1895.4371337890625,0.0,1853.1995849609373,0.8866575956344604,1.0,0.0,3.0,1.0,0.0
17741220,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8989067673683167,0.1758878678083419,0.1578167527914047,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.97309148311615,0.2182581424713134,0.2064535021781921,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9905555844306946,0.2587967813014984,0.1620967835187912,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9287172555923462,0.1917482912540435,0.1814452856779098,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7314200401306152,0.0933921039104461,0.4206365346908569,285.0720520019531,284.95001220703125,296.1776733398437,294.8639221191406,296.1748962402344,297.1880798339844,285.0687255859375,1.0,0.2519623041152954,1.0,1.0,0.0,1.0,-1.3543062210083008,1.3543046712875366,1.535518549644621e-06,1.032090663909912,1.0,1.0,0.0,26.883668899536133,46.0,38915.8671875,0.0,203.6004638671875,1.0,281.8424072265625,284.35089111328125,297.86590576171875,300.3845520019531,293.1499938964844,293.1499938964844,281.54998779296875,31247.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146669030189514,1.0,0.0,0.0,3.712073564529419,3.712097406387329,9.194465064865652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.88818359375,0.0,1567.166015625,1895.4371337890625,0.0,1728.3681640625,0.9160708785057068,1.0,0.0,3.0,1.0,0.0
17741280,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8989067673683167,0.1758878678083419,0.1578167527914047,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.97309148311615,0.2182581424713134,0.2064535021781921,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9905555844306946,0.2587967813014984,0.1620967835187912,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9287172555923462,0.1917482912540435,0.1814452856779098,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7314200401306152,0.0933921039104461,0.4206365346908569,285.0720520019531,284.95001220703125,296.1776733398437,294.8639221191406,296.1748962402344,297.1880798339844,285.0687255859375,1.0,0.2519623041152954,1.0,1.0,0.0,1.0,-1.3543062210083008,1.3543046712875366,1.535518549644621e-06,1.032090663909912,1.0,1.0,0.0,26.883668899536133,46.0,38915.8671875,0.0,203.6004638671875,1.0,281.8424072265625,284.35089111328125,297.86590576171875,300.3845520019531,293.1499938964844,293.1499938964844,281.54998779296875,31247.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146669030189514,1.0,0.0,0.0,3.712073564529419,3.712097406387329,9.194465064865652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.88818359375,0.0,1567.166015625,1895.4371337890625,0.0,1728.3681640625,0.9160708785057068,1.0,0.0,3.0,1.0,0.0
