time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8850255012512207,0.1787649393081665,0.1606519818305969,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9557563662528992,0.2202284485101699,0.20853191614151,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9959524273872375,0.2620685994625091,0.1763744950294494,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.910361349582672,0.1937005370855331,0.1834881454706192,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7207702994346619,0.0947778075933456,0.4273523390293121,284.8874816894531,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.20123291015625,284.8963317871094,1.0,0.2602507472038269,1.0,1.0,0.0,1.0,-1.3878426551818848,1.387840986251831,1.6043343293858925e-06,1.0586001873016355,0.8859089016914368,0.8859089016914368,0.0,29.30858421325684,49.0,40354.375,0.0,221.65191650390625,1.0,281.5565185546875,284.1656799316406,297.9027099609375,300.57177734375,293.1499938964844,293.1499938964844,281.8500061035156,37742.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360370755195618,1.0,0.0,0.0,3.687353372573853,3.6873779296875,9.072412581190292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.90185546875,0.0,1588.296875,1895.4371337890625,0.0,1905.9205322265625,0.914376974105835,1.0,0.0,3.0,1.0,0.0
17741400,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8850255012512207,0.1787649393081665,0.1606519818305969,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9557563662528992,0.2202284485101699,0.20853191614151,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9959524273872375,0.2620685994625091,0.1763744950294494,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.910361349582672,0.1937005370855331,0.1834881454706192,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7207702994346619,0.0947778075933456,0.4273523390293121,284.8874816894531,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.20123291015625,284.8963317871094,1.0,0.2602507472038269,1.0,1.0,0.0,1.0,-1.3878426551818848,1.387840986251831,1.6043343293858925e-06,1.0586001873016355,0.8859089016914368,0.8859089016914368,0.0,29.30858421325684,49.0,40354.375,0.0,221.65191650390625,1.0,281.5565185546875,284.1656799316406,297.9027099609375,300.57177734375,293.1499938964844,293.1499938964844,281.8500061035156,37742.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360370755195618,1.0,0.0,0.0,3.687353372573853,3.6873779296875,9.072412581190292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.90185546875,0.0,1588.296875,1895.4371337890625,0.0,1905.9205322265625,0.914376974105835,1.0,0.0,3.0,1.0,0.0
17741460,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8633412718772888,0.182285264134407,0.1636568009853363,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.9267998337745668,0.222745344042778,0.2107912749052047,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9815477728843688,0.2615199983119964,0.1832136511802673,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.8853746652603149,0.1961356848478317,0.1856994777917862,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7031199336051941,0.0965340286493301,0.4351826310157776,285.13446044921875,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.2011108398437,285.13751220703125,1.0,0.2681408226490021,1.0,1.0,0.0,1.0,-1.414068341255188,1.4140666723251345,1.659795202613168e-06,1.0795878171920776,1.0,1.0,0.0,32.94400787353516,52.0,40682.609375,0.0,240.577880859375,1.0,281.8434143066406,284.3880310058594,297.9432983398437,300.5657043457031,293.1499938964844,293.1499938964844,281.54998779296875,32833.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266265749931335,1.0,0.0,0.0,3.818871974945069,3.818897008895874,9.731134014145937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.04248046875,0.0,1704.5015869140625,1895.4371337890625,0.0,1826.8837890625,0.9407835006713868,1.0,0.0,3.0,1.0,0.0
17741520,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8633412718772888,0.182285264134407,0.1636568009853363,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.9267998337745668,0.222745344042778,0.2107912749052047,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9815477728843688,0.2615199983119964,0.1832136511802673,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.8853746652603149,0.1961356848478317,0.1856994777917862,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7031199336051941,0.0965340286493301,0.4351826310157776,285.13446044921875,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.2011108398437,285.13751220703125,1.0,0.2681408226490021,1.0,1.0,0.0,1.0,-1.414068341255188,1.4140666723251345,1.659795202613168e-06,1.0795878171920776,1.0,1.0,0.0,32.94400787353516,52.0,40682.609375,0.0,240.577880859375,1.0,281.8434143066406,284.3880310058594,297.9432983398437,300.5657043457031,293.1499938964844,293.1499938964844,281.54998779296875,32833.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266265749931335,1.0,0.0,0.0,3.818871974945069,3.818897008895874,9.731134014145937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.04248046875,0.0,1704.5015869140625,1895.4371337890625,0.0,1826.8837890625,0.9407835006713868,1.0,0.0,3.0,1.0,0.0
17741580,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8456746339797974,0.1854917109012603,0.1668768376111984,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9024014472961426,0.2250708937644958,0.2132922559976577,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9557313919067384,0.261871725320816,0.1834778189659118,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8646777868270874,0.1984113007783889,0.188133031129837,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.687567412853241,0.0982964783906936,0.4440136849880218,284.93975830078125,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.2083435058594,284.93829345703125,1.0,0.2756069600582123,1.0,1.0,0.0,1.0,-1.435146450996399,1.4351446628570557,1.705019712971989e-06,1.0962045192718506,0.968315362930298,0.968315362930298,0.0,36.72964477539063,55.0,42152.69921875,0.0,258.2634582519531,1.0,281.55633544921875,284.159423828125,297.981689453125,300.7675170898437,293.1499938964844,293.1499938964844,281.25,35034.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483831644058228,1.0,0.0,0.0,3.8711166381835938,3.871142625808716,9.999212124967016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.24755859375,0.0,1785.7034912109375,1895.4371337890625,0.0,2011.4798583984373,0.9538337588310242,1.0,0.0,3.0,1.0,0.0
17741640,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8456746339797974,0.1854917109012603,0.1668768376111984,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9024014472961426,0.2250708937644958,0.2132922559976577,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9557313919067384,0.261871725320816,0.1834778189659118,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8646777868270874,0.1984113007783889,0.188133031129837,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.687567412853241,0.0982964783906936,0.4440136849880218,284.93975830078125,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.2083435058594,284.93829345703125,1.0,0.2756069600582123,1.0,1.0,0.0,1.0,-1.435146450996399,1.4351446628570557,1.705019712971989e-06,1.0962045192718506,0.968315362930298,0.968315362930298,0.0,36.72964477539063,55.0,42152.69921875,0.0,258.2634582519531,1.0,281.55633544921875,284.159423828125,297.981689453125,300.7675170898437,293.1499938964844,293.1499938964844,281.25,35034.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483831644058228,1.0,0.0,0.0,3.8711166381835938,3.871142625808716,9.999212124967016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.24755859375,0.0,1785.7034912109375,1895.4371337890625,0.0,2011.4798583984373,0.9538337588310242,1.0,0.0,3.0,1.0,0.0
17741700,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8376060128211975,0.1868413835763931,0.1682174056768417,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8920713663101196,0.2260285168886184,0.214321881532669,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.9427210092544556,0.2621529996395111,0.1837023645639419,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8553556203842163,0.1993671059608459,0.1891555041074752,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.6804375052452087,0.0990975946187973,0.4480486512184143,284.81768798828125,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.20904541015625,284.79833984375,1.0,0.2791692316532135,1.0,1.0,0.0,1.0,-1.4443330764770508,1.4443312883377075,1.7249874417757385e-06,1.1034537553787231,0.8678165674209595,0.8678165674209595,0.0,38.67206954956055,55.0,43059.03125,0.0,266.8711853027344,1.0,281.2948303222656,284.0010070800781,298.00836181640625,300.9285888671875,293.1499938964844,293.1499938964844,281.25,38930.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642689347267151,1.0,0.0,0.0,3.8152685165405273,3.815294742584229,9.712779274195782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.90185546875,0.0,1747.8446044921875,1895.4371337890625,0.0,2150.119140625,0.941834032535553,1.0,0.0,3.0,1.0,0.0
17741760,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8301641941070557,0.1881436258554458,0.1694370806217193,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8824911117553711,0.2269398868083953,0.2152434289455413,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9302828907966614,0.2625277936458587,0.1839535981416702,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8468491435050964,0.2002802640199661,0.1900812089443206,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.673880398273468,0.0998792573809623,0.4518706798553467,284.8323974609375,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2096862792969,284.8500671386719,1.0,0.2826217114925384,1.0,1.0,0.0,1.0,-1.4529045820236206,1.452902913093567,1.7437433825762128e-06,1.1102056503295898,0.8295975923538208,0.8295975923538208,0.0,40.61679458618164,58.0,42907.7890625,0.0,275.3224792480469,1.0,281.2569885253906,284.08319091796875,298.0160522460937,300.8462219238281,293.1499938964844,293.1499938964844,281.54998779296875,43476.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531235814094543,1.0,0.0,0.0,3.612677574157715,3.612702369689941,8.708666996426473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.14453125,0.0,1547.409912109375,1895.4371337890625,0.0,2052.53466796875,0.9028056859970092,1.0,0.0,3.0,1.0,0.0
17741820,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.821199893951416,0.1919902861118316,0.1726589202880859,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8699675798416138,0.2297767102718353,0.2177394926548004,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9137290120124816,0.2647960186004638,0.1853011101484298,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8359342217445374,0.2030084878206253,0.1925078928470611,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.6659195423126221,0.1019285768270492,0.4609201550483703,285.08111572265625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2255249023437,285.0808410644531,1.0,0.289435863494873,1.0,1.0,0.0,1.0,-1.4751590490341189,1.4751572608947754,1.793044589248893e-06,1.1277209520339966,1.0,1.0,0.0,43.95591354370117,61.0,43307.00390625,0.0,293.4090270996094,1.0,281.54278564453125,284.2861328125,298.0640869140625,300.8434143066406,293.1499938964844,293.1499938964844,281.25,32114.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432020306587219,1.0,0.0,0.0,3.773828506469727,3.773853063583374,9.502931561655714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.703125,0.0,1645.288330078125,1895.4371337890625,0.0,1966.93408203125,0.9303341507911682,1.0,0.0,3.0,1.0,0.0
17741880,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.821199893951416,0.1919902861118316,0.1726589202880859,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8699675798416138,0.2297767102718353,0.2177394926548004,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9137290120124816,0.2647960186004638,0.1853011101484298,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8359342217445374,0.2030084878206253,0.1925078928470611,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.6659195423126221,0.1019285768270492,0.4609201550483703,285.08111572265625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2255249023437,285.0808410644531,1.0,0.289435863494873,1.0,1.0,0.0,1.0,-1.4751590490341189,1.4751572608947754,1.793044589248893e-06,1.1277209520339966,1.0,1.0,0.0,43.95591354370117,61.0,43307.00390625,0.0,293.4090270996094,1.0,281.54278564453125,284.2861328125,298.0640869140625,300.8434143066406,293.1499938964844,293.1499938964844,281.25,32114.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432020306587219,1.0,0.0,0.0,3.773828506469727,3.773853063583374,9.502931561655714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.703125,0.0,1645.288330078125,1895.4371337890625,0.0,1966.93408203125,0.9303341507911682,1.0,0.0,3.0,1.0,0.0
17741940,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.814530611038208,0.1954414993524551,0.1760832220315933,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8604806661605835,0.2323850244283676,0.2204812616109848,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9016607403755188,0.2667480409145355,0.1869097203016281,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8277102112770081,0.2055457234382629,0.1951631158590316,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6603530049324036,0.1039407551288604,0.4707748591899872,284.90087890625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23663330078125,284.9060974121094,1.0,0.2962136268615722,1.0,1.0,0.0,1.0,-1.4995124340057373,1.4995105266571045,1.8481207462173188e-06,1.1469788551330566,0.9093515276908876,0.9093515276908876,0.0,47.14834976196289,64.0,44719.45703125,0.0,312.5995483398437,1.0,281.2559814453125,284.0914306640625,298.10504150390625,301.0452575683594,293.1499938964844,293.1499938964844,280.95001220703125,37125.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631890773773193,1.0,0.0,0.0,3.7643871307373047,3.764412641525269,9.455442864236828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.34716796875,0.0,1672.8763427734375,1895.4371337890625,0.0,2140.6025390625,0.9312252402305604,1.0,0.0,3.0,1.0,0.0
17742000,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.814530611038208,0.1954414993524551,0.1760832220315933,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8604806661605835,0.2323850244283676,0.2204812616109848,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9016607403755188,0.2667480409145355,0.1869097203016281,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8277102112770081,0.2055457234382629,0.1951631158590316,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6603530049324036,0.1039407551288604,0.4707748591899872,284.90087890625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23663330078125,284.9060974121094,1.0,0.2962136268615722,1.0,1.0,0.0,1.0,-1.4995124340057373,1.4995105266571045,1.8481207462173188e-06,1.1469788551330566,0.9093515276908876,0.9093515276908876,0.0,47.14834976196289,64.0,44719.45703125,0.0,312.5995483398437,1.0,281.2559814453125,284.0914306640625,298.10504150390625,301.0452575683594,293.1499938964844,293.1499938964844,280.95001220703125,37125.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631890773773193,1.0,0.0,0.0,3.7643871307373047,3.764412641525269,9.455442864236828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.34716796875,0.0,1672.8763427734375,1895.4371337890625,0.0,2140.6025390625,0.9312252402305604,1.0,0.0,3.0,1.0,0.0
17742060,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8067415356636047,0.1985402554273605,0.1789649277925491,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8506955504417419,0.2347265481948852,0.2228007614612579,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8896564841270447,0.2683961689472198,0.188128262758255,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8190067410469055,0.2078425288200378,0.1974440366029739,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6544631123542786,0.1058532744646072,0.4798840582370758,284.8655090332031,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2425231933594,284.8853454589844,1.0,0.3027715682983398,1.0,1.0,0.0,1.0,-1.5208935737609863,1.5208916664123535,1.8973170199387823e-06,1.163837432861328,0.8161834478378296,0.8161834478378296,0.0,50.558815002441406,67.0,45495.2578125,0.0,331.4909362792969,1.0,280.9576721191406,284.080810546875,298.1418762207031,301.1238708496094,293.1499938964844,293.1499938964844,281.25,43336.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669362425804138,1.0,0.0,0.0,3.4691390991210938,3.469162702560425,8.030391995816899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.86376953125,0.0,1393.28369140625,1895.4371337890625,0.0,2173.680908203125,0.872427225112915,1.0,0.0,3.0,1.0,0.0
17742120,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8067415356636047,0.1985402554273605,0.1789649277925491,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8506955504417419,0.2347265481948852,0.2228007614612579,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8896564841270447,0.2683961689472198,0.188128262758255,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8190067410469055,0.2078425288200378,0.1974440366029739,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6544631123542786,0.1058532744646072,0.4798840582370758,284.8655090332031,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2425231933594,284.8853454589844,1.0,0.3027715682983398,1.0,1.0,0.0,1.0,-1.5208935737609863,1.5208916664123535,1.8973170199387823e-06,1.163837432861328,0.8161834478378296,0.8161834478378296,0.0,50.558815002441406,67.0,45495.2578125,0.0,331.4909362792969,1.0,280.9576721191406,284.080810546875,298.1418762207031,301.1238708496094,293.1499938964844,293.1499938964844,281.25,43336.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669362425804138,1.0,0.0,0.0,3.4691390991210938,3.469162702560425,8.030391995816899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.86376953125,0.0,1393.28369140625,1895.4371337890625,0.0,2173.680908203125,0.872427225112915,1.0,0.0,3.0,1.0,0.0
17742180,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8028134703636169,0.2028002887964248,0.1825840026140213,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8449413776397705,0.2380243688821792,0.2257474958896637,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8821804523468018,0.2712412476539612,0.189951404929161,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8138067126274109,0.2109915763139724,0.200279101729393,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.6517151594161987,0.1082483083009719,0.4904437363147735,285.0810852050781,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2599792480469,285.0787353515625,1.0,0.3093225657939911,1.0,1.0,0.0,1.0,-1.547041416168213,1.54703950881958,1.9585904738050885e-06,1.1844278573989868,1.0,1.0,0.0,53.51222229003906,55.0,46162.63671875,0.0,352.0517578125,1.0,281.2422180175781,284.2366943359375,298.1916198730469,301.1437072753906,293.1499938964844,293.1499938964844,280.95001220703125,31047.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600837349891663,1.0,0.0,0.0,3.68787693977356,3.68790054321289,9.074989293367252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1708984375,0.0,1538.281494140625,1895.4371337890625,0.0,2113.307373046875,0.9104368686676024,1.0,0.0,3.0,1.0,0.0
17742240,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8028134703636169,0.2028002887964248,0.1825840026140213,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8449413776397705,0.2380243688821792,0.2257474958896637,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8821804523468018,0.2712412476539612,0.189951404929161,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8138067126274109,0.2109915763139724,0.200279101729393,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.6517151594161987,0.1082483083009719,0.4904437363147735,285.0810852050781,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2599792480469,285.0787353515625,1.0,0.3093225657939911,1.0,1.0,0.0,1.0,-1.547041416168213,1.54703950881958,1.9585904738050885e-06,1.1844278573989868,1.0,1.0,0.0,53.51222229003906,55.0,46162.63671875,0.0,352.0517578125,1.0,281.2422180175781,284.2366943359375,298.1916198730469,301.1437072753906,293.1499938964844,293.1499938964844,280.95001220703125,31047.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600837349891663,1.0,0.0,0.0,3.68787693977356,3.68790054321289,9.074989293367252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1708984375,0.0,1538.281494140625,1895.4371337890625,0.0,2113.307373046875,0.9104368686676024,1.0,0.0,3.0,1.0,0.0
17742300,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8073666095733643,0.2047804445028305,0.1844931244850158,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8485032916069031,0.2395993620157241,0.2273258119821548,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8856098055839539,0.2725006639957428,0.1909355968236923,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8173642754554749,0.2125051319599151,0.2017868757247924,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6555081009864807,0.1094413325190544,0.4959118366241455,284.93902587890625,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2669982910156,284.9161376953125,1.0,0.3104549646377563,1.0,1.0,0.0,1.0,-1.5607866048812866,1.5607846975326538,1.991360022657318e-06,1.1953027248382568,0.930722713470459,0.930722713470459,0.0,53.319129943847656,55.0,47405.0859375,0.0,358.4724426269531,1.0,280.9960327148437,284.04449462890625,298.22369384765625,301.3886108398437,293.1499938964844,293.1499938964844,280.95001220703125,33422.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839578986167908,1.0,0.0,0.0,3.737459659576416,3.737483978271485,9.32065233882895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.4736328125,0.0,1612.918212890625,1895.4371337890625,0.0,2325.748046875,0.9216101169586182,1.0,0.0,3.0,1.0,0.0
17742360,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8145226836204529,0.2064661085605621,0.1860501766204834,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8551890850067139,0.2409556657075882,0.2286267429590225,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8923910856246948,0.2734711468219757,0.1916437298059463,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8237330317497253,0.213823914527893,0.2030452936887741,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6618595719337463,0.1105431169271469,0.5007475018501282,284.90069580078125,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2699279785156,284.9071960449219,1.0,0.3105186223983764,1.0,1.0,0.0,1.0,-1.5723859071731567,1.5723838806152344,2.0192701413179748e-06,1.2044662237167358,0.8900918960571289,0.8900918960571289,0.0,52.20805740356445,43.0,47591.54296875,0.0,361.4248352050781,1.0,280.9569091796875,284.0457763671875,298.232666015625,301.3493347167969,293.1499938964844,293.1499938964844,281.25,37250.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788836359977722,1.0,0.0,0.0,3.676949977874756,3.6769745349884033,9.02129215774039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.19140625,0.0,1572.78173828125,1895.4371337890625,0.0,2280.122802734375,0.9117759466171264,1.0,0.0,3.0,1.0,0.0
17742420,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8398395776748657,0.2107912600040435,0.1894428133964538,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8819158673286438,0.244435578584671,0.231453850865364,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9212735891342164,0.2763818502426147,0.1932926028966903,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8481238484382629,0.2171468734741211,0.2057519257068634,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.6854858994483948,0.1131493225693702,0.5108262896537781,285.1199035644531,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2849426269531,285.1226501464844,1.0,0.3081934750080108,1.0,1.0,0.0,1.0,-1.597179293632507,1.5971771478652954,2.0796587705262937e-06,1.2239627838134766,1.0,1.0,0.0,47.48395538330078,31.0,47899.98046875,0.0,361.44720458984375,1.0,281.24334716796875,284.2437744140625,298.2762756347656,301.3390197753906,293.1499938964844,293.1499938964844,280.95001220703125,32739.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702116966247559,1.0,0.0,0.0,3.813246488571167,3.8132715225219727,9.702486067908469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6455078125,0.0,1696.9967041015625,1895.4371337890625,0.0,2202.718505859375,0.9394527077674866,1.0,0.0,3.0,1.0,0.0
17742480,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8398395776748657,0.2107912600040435,0.1894428133964538,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8819158673286438,0.244435578584671,0.231453850865364,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9212735891342164,0.2763818502426147,0.1932926028966903,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8481238484382629,0.2171468734741211,0.2057519257068634,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.6854858994483948,0.1131493225693702,0.5108262896537781,285.1199035644531,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2849426269531,285.1226501464844,1.0,0.3081934750080108,1.0,1.0,0.0,1.0,-1.597179293632507,1.5971771478652954,2.0796587705262937e-06,1.2239627838134766,1.0,1.0,0.0,47.48395538330078,31.0,47899.98046875,0.0,361.44720458984375,1.0,281.24334716796875,284.2437744140625,298.2762756347656,301.3390197753906,293.1499938964844,293.1499938964844,280.95001220703125,32739.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702116966247559,1.0,0.0,0.0,3.813246488571167,3.8132715225219727,9.702486067908469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6455078125,0.0,1696.9967041015625,1895.4371337890625,0.0,2202.718505859375,0.9394527077674866,1.0,0.0,3.0,1.0,0.0
17742540,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8861470818519592,0.214730754494667,0.1929279714822769,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9336453080177308,0.2477110624313354,0.234417587518692,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.974145770072937,0.2789070308208465,0.1950091570615768,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8941794037818909,0.2202972918748855,0.2085796892642974,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7251527309417725,0.11574137955904,0.5213502049446106,284.937255859375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.29498291015625,284.9381408691406,1.0,0.3035355508327484,1.0,1.0,0.0,1.0,-1.6230149269104004,1.6230127811431885,2.143862957382225e-06,1.2443386316299438,0.9639798402786256,0.9639798402786256,0.0,40.44657516479492,25.0,49600.52734375,0.0,355.5606384277344,1.0,280.956298828125,284.02740478515625,298.3178100585937,301.5570068359375,293.1499938964844,293.1499938964844,280.6499938964844,35199.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888932824134827,1.0,0.0,0.0,3.859877347946167,3.859903335571289,9.941234111465749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.931640625,0.0,1773.1083984375,1895.4371337890625,0.0,2370.3427734375,0.951544463634491,1.0,0.0,3.0,1.0,0.0
17742600,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8861470818519592,0.214730754494667,0.1929279714822769,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9336453080177308,0.2477110624313354,0.234417587518692,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.974145770072937,0.2789070308208465,0.1950091570615768,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8941794037818909,0.2202972918748855,0.2085796892642974,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7251527309417725,0.11574137955904,0.5213502049446106,284.937255859375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.29498291015625,284.9381408691406,1.0,0.3035355508327484,1.0,1.0,0.0,1.0,-1.6230149269104004,1.6230127811431885,2.143862957382225e-06,1.2443386316299438,0.9639798402786256,0.9639798402786256,0.0,40.44657516479492,25.0,49600.52734375,0.0,355.5606384277344,1.0,280.956298828125,284.02740478515625,298.3178100585937,301.5570068359375,293.1499938964844,293.1499938964844,280.6499938964844,35199.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888932824134827,1.0,0.0,0.0,3.859877347946167,3.859903335571289,9.941234111465749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.931640625,0.0,1773.1083984375,1895.4371337890625,0.0,2370.3427734375,0.951544463634491,1.0,0.0,3.0,1.0,0.0
17742660,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.931900143623352,0.218074232339859,0.1958015710115432,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9787372350692748,0.2505623698234558,0.2369468063116073,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9987139701843262,0.2819267511367798,0.1886571645736694,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9402813911437988,0.2230445295572281,0.2110275477170944,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7584000825881958,0.1181355416774749,0.5313088297843933,284.8485107421875,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.2991027832031,284.8591613769531,1.0,0.298651248216629,1.0,1.0,0.0,1.0,-1.6268491744995115,1.6268470287322998,2.1536698113777675e-06,1.2475117444992063,0.8425576090812683,0.8425576090812683,0.0,35.59035110473633,28.0,50152.6796875,0.0,346.2082214355469,1.0,280.6567077636719,283.9498596191406,298.3539123535156,301.64312744140625,293.1499938964844,293.1499938964844,280.95001220703125,42248.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932197451591492,1.0,0.0,0.0,3.6343069076538086,3.6343319416046143,8.81325888713036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.31787109375,0.0,1562.3323974609375,1895.4371337890625,0.0,2409.603759765625,0.9068830609321594,1.0,0.0,3.0,1.0,0.0
17742720,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.931900143623352,0.218074232339859,0.1958015710115432,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9787372350692748,0.2505623698234558,0.2369468063116073,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9987139701843262,0.2819267511367798,0.1886571645736694,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9402813911437988,0.2230445295572281,0.2110275477170944,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7584000825881958,0.1181355416774749,0.5313088297843933,284.8485107421875,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.2991027832031,284.8591613769531,1.0,0.298651248216629,1.0,1.0,0.0,1.0,-1.6268491744995115,1.6268470287322998,2.1536698113777675e-06,1.2475117444992063,0.8425576090812683,0.8425576090812683,0.0,35.59035110473633,28.0,50152.6796875,0.0,346.2082214355469,1.0,280.6567077636719,283.9498596191406,298.3539123535156,301.64312744140625,293.1499938964844,293.1499938964844,280.95001220703125,42248.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932197451591492,1.0,0.0,0.0,3.6343069076538086,3.6343319416046143,8.81325888713036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.31787109375,0.0,1562.3323974609375,1895.4371337890625,0.0,2409.603759765625,0.9068830609321594,1.0,0.0,3.0,1.0,0.0
17742780,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9663212299346924,0.2225489318370819,0.1994051933288574,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9941391944885254,0.2547272741794586,0.2312569320201873,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9941391944885254,0.2912876009941101,0.1708055734634399,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9723857641220092,0.2266095578670501,0.2140424698591232,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7849699258804321,0.1210022196173667,0.5429889559745789,285.0445251464844,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.3247375488281,285.039794921875,1.0,0.2964341044425964,1.0,1.0,0.0,1.0,-1.630496382713318,1.630494236946106,2.1625296540150885e-06,1.2501050233840942,0.9975637197494508,0.9975637197494508,0.0,33.03115463256836,48.0,50076.35546875,0.0,338.8804626464844,1.0,280.9429016113281,284.1144104003906,298.3990783691406,301.6097106933594,293.1499938964844,293.1499938964844,280.6499938964844,32472.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823993563652039,1.0,0.0,0.0,3.7780020236968994,3.778026819229126,9.523962489765836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.91796875,0.0,1652.9783935546875,1895.4371337890625,0.0,2311.709228515625,0.931620717048645,1.0,0.0,3.0,1.0,0.0
17742840,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9663212299346924,0.2225489318370819,0.1994051933288574,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9941391944885254,0.2547272741794586,0.2312569320201873,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9941391944885254,0.2912876009941101,0.1708055734634399,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9723857641220092,0.2266095578670501,0.2140424698591232,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7849699258804321,0.1210022196173667,0.5429889559745789,285.0445251464844,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.3247375488281,285.039794921875,1.0,0.2964341044425964,1.0,1.0,0.0,1.0,-1.630496382713318,1.630494236946106,2.1625296540150885e-06,1.2501050233840942,0.9975637197494508,0.9975637197494508,0.0,33.03115463256836,48.0,50076.35546875,0.0,338.8804626464844,1.0,280.9429016113281,284.1144104003906,298.3990783691406,301.6097106933594,293.1499938964844,293.1499938964844,280.6499938964844,32472.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823993563652039,1.0,0.0,0.0,3.7780020236968994,3.778026819229126,9.523962489765836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.91796875,0.0,1652.9783935546875,1895.4371337890625,0.0,2311.709228515625,0.931620717048645,1.0,0.0,3.0,1.0,0.0
17742900,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.969711422920227,0.2246008813381195,0.2014106214046478,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9940907955169678,0.2576357722282409,0.2310740649700164,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9940907955169678,0.2962675988674164,0.1706705242395401,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9750201106071472,0.2283218055963516,0.2157575637102127,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7883524298667908,0.1224059090018272,0.5495178699493408,284.8973388671875,284.95001220703125,297.3057556152344,295.4181213378906,297.3027648925781,297.3443298339844,284.87957763671875,1.0,0.2988099455833435,1.0,1.0,0.0,1.0,-1.64239239692688,1.642390251159668,2.192333568018512e-06,1.2591992616653442,0.9103166460990906,0.9103166460990906,0.0,33.24785232543945,48.0,51164.73046875,0.0,345.6150207519531,1.0,280.6942749023437,283.9335327148437,298.4286804199219,301.8323974609375,293.1499938964844,293.1499938964844,280.6499938964844,35456.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016362190246582,1.0,0.0,0.0,3.7888264656066895,3.788851737976074,9.578615163263748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.87890625,0.0,1688.9510498046875,1895.4371337890625,0.0,2486.39453125,0.934241771697998,1.0,0.0,3.0,1.0,0.0
17742960,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9666935205459596,0.226407453417778,0.2031134665012359,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9954450726509094,0.260065883398056,0.236521303653717,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9954450726509094,0.300085186958313,0.1746938228607177,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9717007279396056,0.2298860549926757,0.2172923535108566,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7865424752235413,0.1237439811229705,0.5556877851486206,284.9012145996094,284.95001220703125,297.3492126464844,295.43804931640625,297.3462829589844,297.3591003417969,284.91363525390625,1.0,0.3032804131507873,1.0,1.0,0.0,1.0,-1.665045976638794,1.6650437116622925,2.2502622414322104e-06,1.2769054174423218,0.8904500603675842,0.8904500603675842,0.0,34.25559616088867,68.0,51547.0703125,0.0,360.36334228515625,1.0,280.6565856933594,283.9765625,298.4384765625,301.7882385253906,293.1499938964844,293.1499938964844,280.95001220703125,38426.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79615318775177,1.0,0.0,0.0,3.701837301254273,3.701862335205078,9.143826105173504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.97705078125,0.0,1610.02392578125,1895.4371337890625,0.0,2436.30810546875,0.9188491106033324,1.0,0.0,3.0,1.0,0.0
17743020,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9409672617912292,0.2312050014734268,0.207193911075592,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9842371940612792,0.2637093663215637,0.249237060546875,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.9990000128746032,0.3045401871204376,0.1953593790531158,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.9454138875007628,0.2338775992393493,0.220918208360672,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7681480646133423,0.1269278824329376,0.5698239803314209,285.1833801269531,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3710632324219,285.1928100585937,1.0,0.3176869451999664,1.0,1.0,0.0,1.0,-1.7310035228729248,1.7310010194778442,2.4246737666544504e-06,1.3287458419799805,1.0,1.0,0.0,38.89733505249024,88.0,52813.3125,0.0,410.5390625,1.0,280.9430236816406,284.22479248046875,298.4818725585937,301.83074951171875,293.1499938964844,293.1499938964844,280.6499938964844,33232.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793402910232544,1.0,0.0,0.0,3.83893632888794,3.8389618396759033,9.833657941271667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.037109375,0.0,1731.921875,1895.4371337890625,0.0,2411.269287109375,0.9458368420600892,1.0,0.0,3.0,1.0,0.0
17743080,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9409672617912292,0.2312050014734268,0.207193911075592,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9842371940612792,0.2637093663215637,0.249237060546875,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.9990000128746032,0.3045401871204376,0.1953593790531158,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.9454138875007628,0.2338775992393493,0.220918208360672,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7681480646133423,0.1269278824329376,0.5698239803314209,285.1833801269531,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3710632324219,285.1928100585937,1.0,0.3176869451999664,1.0,1.0,0.0,1.0,-1.7310035228729248,1.7310010194778442,2.4246737666544504e-06,1.3287458419799805,1.0,1.0,0.0,38.89733505249024,88.0,52813.3125,0.0,410.5390625,1.0,280.9430236816406,284.22479248046875,298.4818725585937,301.83074951171875,293.1499938964844,293.1499938964844,280.6499938964844,33232.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793402910232544,1.0,0.0,0.0,3.83893632888794,3.8389618396759033,9.833657941271667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.037109375,0.0,1731.921875,1895.4371337890625,0.0,2411.269287109375,0.9458368420600892,1.0,0.0,3.0,1.0,0.0
17743140,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9060757160186768,0.2342090308666229,0.2102542072534561,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9512305855751038,0.2659593820571899,0.2515897452831268,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9928881525993348,0.3033662736415863,0.2129774987697601,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9094271063804626,0.2364778220653534,0.2236717045307159,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7447198629379272,0.1290151476860046,0.5803765058517456,285.0790405273437,284.95001220703125,297.4897766113281,295.5021057128906,297.4871520996094,297.3585205078125,285.0753479003906,1.0,0.329995334148407,1.0,1.0,0.0,1.0,-1.7765848636627195,1.7765823602676392,2.55004306382034e-06,1.3646785020828247,1.0,1.0,0.0,44.68855285644531,88.0,55002.98828125,0.0,454.5928649902344,1.0,280.6744384765625,284.0657043457031,298.51239013671875,302.1054992675781,293.1499938964844,293.1499938964844,280.6499938964844,34008.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160253763198853,1.0,0.0,0.0,3.8843469619750977,3.88437294960022,1.0067678886116482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.4150390625,0.0,1793.9990234375,1895.4371337890625,0.0,2618.78759765625,0.956528902053833,1.0,0.0,3.0,1.0,0.0
