time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8760321736335754,0.2355463057756424,0.2117527276277542,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.915355622768402,0.2670516967773437,0.2528713643550873,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.960956573486328,0.3025295436382293,0.2124409824609756,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8788381218910217,0.2376871556043625,0.2250976264476776,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.722963273525238,0.1300154626369476,0.5861056447029114,285.06707763671875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3518981933594,285.06549072265625,1.0,0.3365642726421356,1.0,1.0,0.0,1.0,-1.7821221351623535,1.782119631767273,2.5653255306679057e-06,1.3688827753067017,1.0,1.0,0.0,50.33383560180664,108.0,55305.046875,0.0,476.6611633300781,1.0,280.6573791503906,284.0471496582031,298.5195617675781,302.1063842773437,293.1499938964844,293.1499938964844,280.3500061035156,34331.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151758909225464,1.0,0.0,0.0,3.902732133865357,3.9027583599090576,1.0163206525248825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.033203125,0.0,1819.5927734375,1895.4371337890625,0.0,2610.93701171875,0.960904061794281,1.0,0.0,3.0,1.0,0.0
17743260,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.8210698366165161,0.2384464889764785,0.215317502617836,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.853293776512146,0.2696959972381592,0.2562169134616852,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.8859081268310547,0.3010718524456024,0.2116891890764236,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.8232541680335999,0.2405348569154739,0.228678286075592,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.676347017288208,0.1325224488973617,0.6011079549789429,284.7413635253906,284.95001220703125,297.5997314453125,295.55181884765625,297.5224914550781,297.3420104980469,284.7310791015625,1.0,0.3568855226039886,0.8946689367294312,0.8946689367294312,0.4000000059604645,1.0,-1.815988540649414,1.2573648691177368,0.558623731136322,0.8387417793273926,0.8010981678962708,0.8010981678962708,0.0,66.79800415039062,111.0,50964.8046875,0.0,546.9910278320312,1.0,280.35662841796875,283.626953125,298.5417175292969,302.04052734375,293.1499938964844,293.1499938964844,280.6499938964844,44721.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093979358673096,1.0,0.0,0.0,3.732004165649414,3.7320303916931152,9.293461289416882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.03173828125,0.0,1693.048583984375,1895.4371337890625,0.0,2557.650146484375,0.9255443811416626,1.0,0.0,3.0,1.0,0.0
17743320,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.8210698366165161,0.2384464889764785,0.215317502617836,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.853293776512146,0.2696959972381592,0.2562169134616852,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.8859081268310547,0.3010718524456024,0.2116891890764236,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.8232541680335999,0.2405348569154739,0.228678286075592,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.676347017288208,0.1325224488973617,0.6011079549789429,284.7413635253906,284.95001220703125,297.5997314453125,295.55181884765625,297.5224914550781,297.3420104980469,284.7310791015625,1.0,0.3568855226039886,0.8946689367294312,0.8946689367294312,0.4000000059604645,1.0,-1.815988540649414,1.2573648691177368,0.558623731136322,0.8387417793273926,0.8010981678962708,0.8010981678962708,0.0,66.79800415039062,111.0,50964.8046875,0.0,546.9910278320312,1.0,280.35662841796875,283.626953125,298.5417175292969,302.04052734375,293.1499938964844,293.1499938964844,280.6499938964844,44721.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093979358673096,1.0,0.0,0.0,3.732004165649414,3.7320303916931152,9.293461289416882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.03173828125,0.0,1693.048583984375,1895.4371337890625,0.0,2557.650146484375,0.9255443811416626,1.0,0.0,3.0,1.0,0.0
17743380,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7918249368667603,0.24148990213871,0.2182500660419464,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8239334225654602,0.2725794613361358,0.2591913640499115,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8509521484375,0.3018578588962555,0.212116077542305,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7940537929534912,0.2434253990650177,0.2317175567150116,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6530215740203857,0.1349517107009887,0.6139455437660217,284.84722900390625,284.95001220703125,297.6780700683594,295.58709716796875,297.4905090332031,297.3368225097656,284.85455322265625,1.0,0.3718752562999725,0.7893379330635071,0.7893379330635071,0.800000011920929,1.0,-1.8426518440246584,0.8298701643943787,1.0127816200256348,0.4061734080314636,0.7774466872215271,0.7774466872215271,0.0,79.80520629882812,99.0,43923.05859375,0.0,605.4743041992188,1.0,280.6412658691406,283.7497863769531,298.5653381347656,301.4673156738281,293.1499938964844,293.1499938964844,280.95001220703125,44146.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456948757171631,1.0,0.0,0.0,3.3609423637390137,3.3609650135040283,7.537293527093425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.2744140625,0.0,1290.8560791015625,1895.4371337890625,0.0,1988.322998046875,0.847244381904602,1.0,0.0,3.0,1.0,0.0
17743440,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7918249368667603,0.24148990213871,0.2182500660419464,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8239334225654602,0.2725794613361358,0.2591913640499115,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8509521484375,0.3018578588962555,0.212116077542305,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7940537929534912,0.2434253990650177,0.2317175567150116,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6530215740203857,0.1349517107009887,0.6139455437660217,284.84722900390625,284.95001220703125,297.6780700683594,295.58709716796875,297.4905090332031,297.3368225097656,284.85455322265625,1.0,0.3718752562999725,0.7893379330635071,0.7893379330635071,0.800000011920929,1.0,-1.8426518440246584,0.8298701643943787,1.0127816200256348,0.4061734080314636,0.7774466872215271,0.7774466872215271,0.0,79.80520629882812,99.0,43923.05859375,0.0,605.4743041992188,1.0,280.6412658691406,283.7497863769531,298.5653381347656,301.4673156738281,293.1499938964844,293.1499938964844,280.95001220703125,44146.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456948757171631,1.0,0.0,0.0,3.3609423637390137,3.3609650135040283,7.537293527093425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.2744140625,0.0,1290.8560791015625,1895.4371337890625,0.0,1988.322998046875,0.847244381904602,1.0,0.0,3.0,1.0,0.0
17743500,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7876977920532227,0.243554025888443,0.219996839761734,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8196800947189331,0.2744914591312408,0.260916918516159,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8455888032913208,0.3031246066093445,0.2128591835498809,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7897142171859741,0.2452639639377594,0.2334008663892746,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6502706408500671,0.1363880485296249,0.6204571723937988,285.0228881835937,284.95001220703125,297.71600341796875,295.6041564941406,297.5026550292969,297.3398132324219,285.03424072265625,1.0,0.3761060833930969,0.7366724014282227,0.7366724014282227,1.0,1.0,-1.8575520515441888,0.8050974011421204,1.052454710006714,0.378195583820343,0.8874874114990234,0.8874874114990234,0.0,82.87419128417969,99.0,43250.0,0.0,625.8944091796875,1.0,280.8901062011719,283.92779541015625,298.5834045410156,301.305419921875,293.1499938964844,293.1499938964844,280.95001220703125,35152.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214184999465942,1.0,0.0,0.0,3.3952643871307373,3.3952858448028564,7.692021881666733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.93212890625,0.0,1261.902099609375,1895.4371337890625,0.0,1783.708251953125,0.8516688942909241,1.0,0.0,3.0,1.0,0.0
17743560,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7887019515037537,0.245837390422821,0.2220185995101928,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.820218563079834,0.2766262888908386,0.262888103723526,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8454543352127075,0.3047196865081787,0.2139118909835815,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7904226779937744,0.2472966015338897,0.2352863550186157,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6515069007873535,0.1379577666521072,0.627408504486084,285.0284729003906,284.95001220703125,297.7530822753906,295.6208190917969,297.5219421386719,297.34527587890625,285.028076171875,1.0,0.378893107175827,0.7469926476478577,0.7469926476478577,1.0,1.0,-1.8742207288742063,0.8138644695281982,1.0603562593460083,0.3833380043506622,0.91868394613266,0.91868394613266,0.0,83.92134094238281,87.0,43647.34375,0.0,641.4766845703125,1.0,280.9396667480469,283.9081420898437,298.6192932128906,301.4265441894531,293.1499938964844,293.1499938964844,280.6499938964844,32300.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308518290519714,1.0,0.0,0.0,3.5144474506378174,3.5144693851470947,8.241521527452278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.46533203125,0.0,1360.8695068359375,1895.4371337890625,0.0,1862.211669921875,0.8722721934318542,1.0,0.0,3.0,1.0,0.0
17743620,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7978498339653015,0.2495246827602386,0.2254607230424881,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8283622860908508,0.2803623676300049,0.2664637565612793,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8527647256851196,0.3072912693023681,0.2157523930072784,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7993249893188477,0.2508730888366699,0.238702967762947,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6600754261016846,0.1408718526363372,0.6403534412384033,284.9176330566406,284.95001220703125,297.82440185546875,295.6528625488281,297.55694580078125,297.3497314453125,284.92437744140625,1.0,0.3809517025947571,0.7676331996917725,0.7676331996917725,1.0,1.0,-1.9045085906982424,0.8325223326683044,1.0719863176345823,0.3954726755619049,0.8361325860023499,0.8361325860023499,0.0,82.46498107910156,75.0,44820.89453125,0.0,659.5018310546875,1.0,280.6590270996094,283.787841796875,298.6534423828125,301.6046142578125,293.1499938964844,293.1499938964844,280.95001220703125,38523.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482907772064209,1.0,0.0,0.0,3.419750452041626,3.419772863388061,7.803369044268038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.83447265625,0.0,1309.4615478515625,1895.4371337890625,0.0,2010.68212890625,0.8566133379936218,1.0,0.0,3.0,1.0,0.0
17743680,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7978498339653015,0.2495246827602386,0.2254607230424881,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8283622860908508,0.2803623676300049,0.2664637565612793,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8527647256851196,0.3072912693023681,0.2157523930072784,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7993249893188477,0.2508730888366699,0.238702967762947,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6600754261016846,0.1408718526363372,0.6403534412384033,284.9176330566406,284.95001220703125,297.82440185546875,295.6528625488281,297.55694580078125,297.3497314453125,284.92437744140625,1.0,0.3809517025947571,0.7676331996917725,0.7676331996917725,1.0,1.0,-1.9045085906982424,0.8325223326683044,1.0719863176345823,0.3954726755619049,0.8361325860023499,0.8361325860023499,0.0,82.46498107910156,75.0,44820.89453125,0.0,659.5018310546875,1.0,280.6590270996094,283.787841796875,298.6534423828125,301.6046142578125,293.1499938964844,293.1499938964844,280.95001220703125,38523.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482907772064209,1.0,0.0,0.0,3.419750452041626,3.419772863388061,7.803369044268038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.83447265625,0.0,1309.4615478515625,1895.4371337890625,0.0,2010.68212890625,0.8566133379936218,1.0,0.0,3.0,1.0,0.0
17743740,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8166250586509705,0.2539283335208893,0.2289353311061859,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8462586998939514,0.2847362756729126,0.27012500166893,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.870893657207489,0.3107022643089294,0.217748612165451,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8177933692932129,0.2550171017646789,0.2421718835830688,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6774960160255432,0.1441691070795059,0.6533697247505188,285.0722045898437,284.95001220703125,297.8915405273437,295.68310546875,297.59356689453125,297.3599853515625,285.0692443847656,1.0,0.3797520101070404,0.788273811340332,0.788273811340332,1.0,1.0,-1.9352668523788448,0.8508260846138,1.0844407081604004,0.4070524275302887,0.9907429218292236,0.9907429218292236,0.0,77.15392303466797,63.0,45196.72265625,0.0,665.6390991210938,1.0,280.9418029785156,283.9138488769531,298.6864318847656,301.5921325683594,293.1499938964844,293.1499938964844,280.6499938964844,30542.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406954765319824,1.0,0.0,0.0,3.6390981674194336,3.6391210556030273,8.836511256049562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.32861328125,0.0,1480.3636474609375,1895.4371337890625,0.0,1945.509765625,0.8988813757896423,1.0,0.0,3.0,1.0,0.0
17743800,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8166250586509705,0.2539283335208893,0.2289353311061859,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8462586998939514,0.2847362756729126,0.27012500166893,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.870893657207489,0.3107022643089294,0.217748612165451,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8177933692932129,0.2550171017646789,0.2421718835830688,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6774960160255432,0.1441691070795059,0.6533697247505188,285.0722045898437,284.95001220703125,297.8915405273437,295.68310546875,297.59356689453125,297.3599853515625,285.0692443847656,1.0,0.3797520101070404,0.788273811340332,0.788273811340332,1.0,1.0,-1.9352668523788448,0.8508260846138,1.0844407081604004,0.4070524275302887,0.9907429218292236,0.9907429218292236,0.0,77.15392303466797,63.0,45196.72265625,0.0,665.6390991210938,1.0,280.9418029785156,283.9138488769531,298.6864318847656,301.5921325683594,293.1499938964844,293.1499938964844,280.6499938964844,30542.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406954765319824,1.0,0.0,0.0,3.6390981674194336,3.6391210556030273,8.836511256049562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.32861328125,0.0,1480.3636474609375,1895.4371337890625,0.0,1945.509765625,0.8988813757896423,1.0,0.0,3.0,1.0,0.0
17743860,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8424854278564453,0.2575013935565948,0.2321178168058395,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8742604851722717,0.2886165082454681,0.273662656545639,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8994024395942688,0.313448965549469,0.219609722495079,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.843680739402771,0.258723497390747,0.2455267012119293,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7033641338348389,0.1472844183444976,0.6662468314170837,284.8998413085937,284.95001220703125,297.9541320800781,295.7113952636719,297.6238098144531,297.3640441894531,284.9052124023437,1.0,0.3764994740486145,0.7874630689620972,0.7874630689620972,1.0,1.0,-1.965067863464356,0.8649842143058777,1.1000837087631226,0.4147741198539734,0.878153383731842,0.878153383731842,0.0,69.58234405517578,51.0,46548.77734375,0.0,663.537841796875,1.0,280.656982421875,283.7289733886719,298.71307373046875,301.776123046875,293.1499938964844,293.1499938964844,280.95001220703125,37339.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591675519943237,1.0,0.0,0.0,3.616888999938965,3.616913080215454,8.728983402761514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.130859375,0.0,1506.5714111328125,1895.4371337890625,0.0,2105.275390625,0.8986087441444397,1.0,0.0,3.0,1.0,0.0
17743920,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8424854278564453,0.2575013935565948,0.2321178168058395,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8742604851722717,0.2886165082454681,0.273662656545639,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8994024395942688,0.313448965549469,0.219609722495079,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.843680739402771,0.258723497390747,0.2455267012119293,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7033641338348389,0.1472844183444976,0.6662468314170837,284.8998413085937,284.95001220703125,297.9541320800781,295.7113952636719,297.6238098144531,297.3640441894531,284.9052124023437,1.0,0.3764994740486145,0.7874630689620972,0.7874630689620972,1.0,1.0,-1.965067863464356,0.8649842143058777,1.1000837087631226,0.4147741198539734,0.878153383731842,0.878153383731842,0.0,69.58234405517578,51.0,46548.77734375,0.0,663.537841796875,1.0,280.656982421875,283.7289733886719,298.71307373046875,301.776123046875,293.1499938964844,293.1499938964844,280.95001220703125,37339.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591675519943237,1.0,0.0,0.0,3.616888999938965,3.616913080215454,8.728983402761514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.130859375,0.0,1506.5714111328125,1895.4371337890625,0.0,2105.275390625,0.8986087441444397,1.0,0.0,3.0,1.0,0.0
17743980,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8829067349433899,0.2618127763271332,0.2353026568889618,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.918707311153412,0.2931071519851684,0.2772394716739654,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9470056891441344,0.3169784843921661,0.2215408086776733,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8842729330062866,0.2629801332950592,0.2489096820354461,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7376247048377991,0.1507518440485,0.6792048811912537,285.0813293457031,284.95001220703125,298.0116882324219,295.73760986328125,297.6549072265625,297.3735046386719,285.0814208984375,1.0,0.3718717992305755,0.7866523861885071,0.7866523861885071,1.0,1.0,-1.995125770568848,0.8791942000389099,1.115931510925293,0.4223355948925018,1.0,1.0,0.0,60.30144882202149,39.0,46635.73828125,0.0,655.6594848632812,1.0,280.9429016113281,283.89404296875,298.74029541015625,301.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,32120.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500165104866028,1.0,0.0,0.0,3.7768170833587646,3.776841640472412,9.517988814877754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.109375,0.0,1648.852294921875,1895.4371337890625,0.0,2025.5941162109373,0.9307696223258972,1.0,0.0,3.0,1.0,0.0
17744040,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8829067349433899,0.2618127763271332,0.2353026568889618,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.918707311153412,0.2931071519851684,0.2772394716739654,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9470056891441344,0.3169784843921661,0.2215408086776733,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8842729330062866,0.2629801332950592,0.2489096820354461,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7376247048377991,0.1507518440485,0.6792048811912537,285.0813293457031,284.95001220703125,298.0116882324219,295.73760986328125,297.6549072265625,297.3735046386719,285.0814208984375,1.0,0.3718717992305755,0.7866523861885071,0.7866523861885071,1.0,1.0,-1.995125770568848,0.8791942000389099,1.115931510925293,0.4223355948925018,1.0,1.0,0.0,60.30144882202149,39.0,46635.73828125,0.0,655.6594848632812,1.0,280.9429016113281,283.89404296875,298.74029541015625,301.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,32120.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500165104866028,1.0,0.0,0.0,3.7768170833587646,3.776841640472412,9.517988814877754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.109375,0.0,1648.852294921875,1895.4371337890625,0.0,2025.5941162109373,0.9307696223258972,1.0,0.0,3.0,1.0,0.0
17744100,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.913075625896454,0.2638046145439148,0.2370539307594299,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9529846906661988,0.2952853143215179,0.279192715883255,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9777734279632568,0.31862273812294,0.2226411402225494,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9146266579627992,0.2650534510612488,0.2507517635822296,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7613503336906433,0.1524823158979416,0.6861768960952759,284.943359375,284.95001220703125,298.0384521484375,295.7499389648437,297.6690979003906,297.3773803710937,284.9273376464844,1.0,0.3692963421344757,0.7862470746040344,0.7862470746040344,1.0,1.0,-2.011482715606689,0.8869285583496094,1.12455415725708,0.4264946281909942,0.9597721695899964,0.9597721695899964,0.0,55.13792419433594,39.0,47942.6875,0.0,650.8416137695312,1.0,280.6940612792969,283.7132873535156,298.7630615234375,301.9698486328125,293.1499938964844,293.1499938964844,280.6499938964844,33625.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724610567092896,1.0,0.0,0.0,3.817420482635498,3.817445755004883,9.723738685352146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.6318359375,0.0,1708.952880859375,1895.4371337890625,0.0,2222.7236328125,0.9404120445251464,1.0,0.0,3.0,1.0,0.0
17744160,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9493896961212158,0.2654267251491546,0.2384422868490219,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9850180149078368,0.2971981167793274,0.2808908224105835,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.3200387358665466,0.2199984490871429,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.951163649559021,0.2668870389461517,0.2523678243160248,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7888800501823425,0.1540720164775848,0.692611575126648,284.90576171875,284.95001220703125,298.06378173828125,295.7616882324219,297.680908203125,297.3782043457031,284.9082336425781,1.0,0.3663843870162964,0.7858072519302368,0.7858072519302368,1.0,1.0,-2.022587776184082,0.8921052813529968,1.13048255443573,0.4294818341732025,0.9220783114433287,0.9220783114433287,0.0,50.42523193359375,57.0,48105.56640625,0.0,643.066650390625,1.0,280.6563415527344,283.69537353515625,298.763671875,301.92535400390625,293.1499938964844,293.1499938964844,280.3500061035156,36536.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681978940963745,1.0,0.0,0.0,3.781706094741821,3.781731367111206,9.542645784677006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8935546875,0.0,1688.8546142578125,1895.4371337890625,0.0,2184.852294921875,0.9348071217536926,1.0,0.0,3.0,1.0,0.0
17744220,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.905463695526123,0.2729706168174743,0.2437888383865356,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.9449979066848756,0.3051611483097076,0.2871456444263458,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.969895839691162,0.3286187052726745,0.2283076047897339,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.9066216945648192,0.273531436920166,0.2576416432857513,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.7563403844833374,0.1573895066976547,0.7075726985931396,284.7439270019531,284.95001220703125,298.11004638671875,295.7834167480469,297.7211303710937,297.4148254394531,284.8187866210937,1.0,0.3641537725925445,0.7849276065826416,0.7849276065826416,1.0,1.0,-1.9388657808303835,0.8472112417221069,1.0916545391082764,0.4262491166591644,0.7018584609031677,0.7018584609031677,0.0,57.14227294921875,75.0,44919.4453125,0.0,643.0250854492188,1.0,280.3587951660156,283.6837463378906,298.76690673828125,301.7403869628906,293.1499938964844,293.1499938964844,280.6499938964844,55542.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507192492485046,1.0,0.0,0.0,3.1264212131500244,3.126444101333618,6.522112698803539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.33203125,0.0,1150.1953125,1895.4371337890625,0.0,2031.6767578125,0.807073175907135,1.0,0.0,3.0,1.0,0.0
17744280,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.905463695526123,0.2729706168174743,0.2437888383865356,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.9449979066848756,0.3051611483097076,0.2871456444263458,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.969895839691162,0.3286187052726745,0.2283076047897339,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.9066216945648192,0.273531436920166,0.2576416432857513,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.7563403844833374,0.1573895066976547,0.7075726985931396,284.7439270019531,284.95001220703125,298.11004638671875,295.7834167480469,297.7211303710937,297.4148254394531,284.8187866210937,1.0,0.3641537725925445,0.7849276065826416,0.7849276065826416,1.0,1.0,-1.9388657808303835,0.8472112417221069,1.0916545391082764,0.4262491166591644,0.7018584609031677,0.7018584609031677,0.0,57.14227294921875,75.0,44919.4453125,0.0,643.0250854492188,1.0,280.3587951660156,283.6837463378906,298.76690673828125,301.7403869628906,293.1499938964844,293.1499938964844,280.6499938964844,55542.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507192492485046,1.0,0.0,0.0,3.1264212131500244,3.126444101333618,6.522112698803539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.33203125,0.0,1150.1953125,1895.4371337890625,0.0,2031.6767578125,0.807073175907135,1.0,0.0,3.0,1.0,0.0
17744340,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.967125117778778,0.2752971947193146,0.2474345117807388,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9990000128746032,0.3092890381813049,0.2921525239944458,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9990000128746032,0.3356240093708038,0.2166006714105606,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.968871772289276,0.2771152555942535,0.2619877457618713,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8052905201911926,0.1612820476293563,0.7241119742393494,285.0921325683594,284.95001220703125,298.1499938964844,295.8027648925781,297.7409973144531,297.41583251953125,285.09423828125,1.0,0.3780379593372345,0.7840480208396912,0.7840480208396912,1.0,1.0,-2.09131932258606,0.9247834086418152,1.1665358543395996,0.446370005607605,1.0,1.0,0.0,51.47682571411133,95.0,48757.38671875,0.0,702.5809326171875,1.0,280.640625,283.8582458496094,298.8103942871094,301.9231872558594,293.1499938964844,293.1499938964844,280.3500061035156,29687.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604063153266907,1.0,0.0,0.0,3.620753526687622,3.6207761764526367,8.747646802476083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6865234375,0.0,1454.0172119140625,1895.4371337890625,0.0,2116.137451171875,0.8941249847412109,1.0,0.0,3.0,1.0,0.0
17744400,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.967125117778778,0.2752971947193146,0.2474345117807388,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9990000128746032,0.3092890381813049,0.2921525239944458,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9990000128746032,0.3356240093708038,0.2166006714105606,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.968871772289276,0.2771152555942535,0.2619877457618713,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8052905201911926,0.1612820476293563,0.7241119742393494,285.0921325683594,284.95001220703125,298.1499938964844,295.8027648925781,297.7409973144531,297.41583251953125,285.09423828125,1.0,0.3780379593372345,0.7840480208396912,0.7840480208396912,1.0,1.0,-2.09131932258606,0.9247834086418152,1.1665358543395996,0.446370005607605,1.0,1.0,0.0,51.47682571411133,95.0,48757.38671875,0.0,702.5809326171875,1.0,280.640625,283.8582458496094,298.8103942871094,301.9231872558594,293.1499938964844,293.1499938964844,280.3500061035156,29687.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604063153266907,1.0,0.0,0.0,3.620753526687622,3.6207761764526367,8.747646802476083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6865234375,0.0,1454.0172119140625,1895.4371337890625,0.0,2116.137451171875,0.8941249847412109,1.0,0.0,3.0,1.0,0.0
17744460,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9111042618751526,0.2771158516407013,0.2496172785758972,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9525519013404846,0.311773806810379,0.2953210175037384,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9772437810897828,0.3354841470718384,0.2353781014680862,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9144015312194824,0.280100405216217,0.2653963565826416,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7661327719688416,0.1642696261405944,0.7405670285224915,284.9320983886719,284.95001220703125,298.17987060546875,295.81842041015625,297.74591064453125,297.39959716796875,284.93280029296875,1.0,0.3945405185222626,0.783057451248169,0.783057451248169,1.0,1.0,-2.143271207809448,0.9494027495384216,1.1938683986663818,0.4599008858203888,0.928315818309784,0.928315818309784,0.0,62.12400436401367,115.0,51035.94921875,0.0,786.04052734375,1.0,280.3569641113281,283.6596069335937,298.8236694335937,302.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,34530.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839791178703308,1.0,0.0,0.0,3.6945433616638175,3.694567680358887,9.10782887331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.24609375,0.0,1572.1612548828125,1895.4371337890625,0.0,2325.93896484375,0.9139457941055298,1.0,0.0,3.0,1.0,0.0
17744520,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9111042618751526,0.2771158516407013,0.2496172785758972,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9525519013404846,0.311773806810379,0.2953210175037384,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9772437810897828,0.3354841470718384,0.2353781014680862,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9144015312194824,0.280100405216217,0.2653963565826416,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7661327719688416,0.1642696261405944,0.7405670285224915,284.9320983886719,284.95001220703125,298.17987060546875,295.81842041015625,297.74591064453125,297.39959716796875,284.93280029296875,1.0,0.3945405185222626,0.783057451248169,0.783057451248169,1.0,1.0,-2.143271207809448,0.9494027495384216,1.1938683986663818,0.4599008858203888,0.928315818309784,0.928315818309784,0.0,62.12400436401367,115.0,51035.94921875,0.0,786.04052734375,1.0,280.3569641113281,283.6596069335937,298.8236694335937,302.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,34530.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839791178703308,1.0,0.0,0.0,3.6945433616638175,3.694567680358887,9.10782887331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.24609375,0.0,1572.1612548828125,1895.4371337890625,0.0,2325.93896484375,0.9139457941055298,1.0,0.0,3.0,1.0,0.0
17744580,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8519262075424194,0.2784298956394195,0.2514111697673797,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8862631916999817,0.3138933777809143,0.2979713976383209,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9064121246337892,0.3346209824085235,0.2349124252796173,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.855614423751831,0.2824127674102783,0.2682913243770599,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7219184041023254,0.1662830859422683,0.7534518241882324,284.8803100585937,284.95001220703125,298.1967163085937,295.8294677734375,297.74420166015625,297.3822631835937,284.8883361816406,1.0,0.4121707081794739,0.782066822052002,0.782066822052002,1.0,1.0,-2.1678826808929443,0.9610030055046082,1.2068796157836914,0.4661107659339905,0.8344232439994812,0.8344232439994812,0.0,79.10311126708984,135.0,51825.1484375,0.0,870.5216064453125,1.0,280.0580749511719,283.60430908203125,298.8277893066406,302.220703125,293.1499938964844,293.1499938964844,280.3500061035156,40650.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789732038974762,1.0,0.0,0.0,3.487931728363037,3.487955093383789,8.11763015917677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.28857421875,0.0,1393.4742431640625,1895.4371337890625,0.0,2377.942626953125,0.8740658164024353,1.0,0.0,3.0,1.0,0.0
17744640,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8519262075424194,0.2784298956394195,0.2514111697673797,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8862631916999817,0.3138933777809143,0.2979713976383209,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9064121246337892,0.3346209824085235,0.2349124252796173,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.855614423751831,0.2824127674102783,0.2682913243770599,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7219184041023254,0.1662830859422683,0.7534518241882324,284.8803100585937,284.95001220703125,298.1967163085937,295.8294677734375,297.74420166015625,297.3822631835937,284.8883361816406,1.0,0.4121707081794739,0.782066822052002,0.782066822052002,1.0,1.0,-2.1678826808929443,0.9610030055046082,1.2068796157836914,0.4661107659339905,0.8344232439994812,0.8344232439994812,0.0,79.10311126708984,135.0,51825.1484375,0.0,870.5216064453125,1.0,280.0580749511719,283.60430908203125,298.8277893066406,302.220703125,293.1499938964844,293.1499938964844,280.3500061035156,40650.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789732038974762,1.0,0.0,0.0,3.487931728363037,3.487955093383789,8.11763015917677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.28857421875,0.0,1393.4742431640625,1895.4371337890625,0.0,2377.942626953125,0.8740658164024353,1.0,0.0,3.0,1.0,0.0
17744700,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8312057256698608,0.2796076238155365,0.2525568902492523,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8634337782859802,0.3153536915779114,0.2994945645332336,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8816152215003967,0.33525550365448,0.2353268265724182,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8349727392196655,0.2838630974292755,0.2698424458503723,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7042393684387207,0.1673154234886169,0.7594440579414368,285.0246276855469,284.95001220703125,298.2005310058594,295.8333435058594,297.7437744140625,297.37799072265625,285.0335388183594,1.0,0.4212774932384491,0.7815715670585632,0.7815715670585632,1.0,1.0,-2.1806423664093018,0.9670305252075196,1.213611721992493,0.4692954421043396,0.9301755428314208,0.9301755428314208,0.0,88.14685821533203,135.0,51506.70703125,0.0,916.123046875,1.0,280.298583984375,283.750732421875,298.8247985839844,302.0662841796875,293.1499938964844,293.1499938964844,280.3500061035156,34011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742130160331726,1.0,0.0,0.0,3.5567080974578857,3.5567309856414795,8.440919145868975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.939453125,0.0,1417.33349609375,1895.4371337890625,0.0,2238.341064453125,0.8853973150253296,1.0,0.0,3.0,1.0,0.0
17744760,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8144170641899109,0.2809551358222961,0.2540569603443146,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8453687429428101,0.3169883191585541,0.3013290762901306,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8618319630622864,0.3362536430358886,0.2361809313297271,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8183703422546387,0.2854476869106293,0.2716462910175323,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6887310743331909,0.1683775335550308,0.765855073928833,285.0304260253906,284.95001220703125,298.2014465332031,295.8362121582031,297.7431335449219,297.375732421875,285.0282897949219,1.0,0.4305781722068786,0.7808245420455933,0.7808245420455933,1.0,1.0,-2.1955387592315674,0.97403085231781,1.2215077877044678,0.4730174839496612,0.9621630311012268,0.9621630311012268,0.0,97.30840301513672,123.0,51939.09375,0.0,964.7891235351562,1.0,280.3421630859375,283.7356262207031,298.8385009765625,302.1712341308594,293.1499938964844,293.1499938964844,280.04998779296875,32137.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827386260032654,1.0,0.0,0.0,3.660626173019409,3.66064977645874,8.941369742387906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.16796875,0.0,1516.0390625,1895.4371337890625,0.0,2314.763427734375,0.9048371911048888,1.0,0.0,3.0,1.0,0.0
17744820,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.802082896232605,0.282530665397644,0.256030261516571,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8337031006813049,0.3194739520549774,0.3041794896125793,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8483825922012329,0.3375392556190491,0.2374302148818969,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.806942880153656,0.2878628373146057,0.274425208568573,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.678582489490509,0.1699238866567611,0.7749698758125305,284.899658203125,284.95001220703125,298.1949768066406,295.83892822265625,297.734130859375,297.3641967773437,284.9050598144531,1.0,0.4387785792350769,0.7793306112289429,0.7793306112289429,1.0,1.0,-2.2171289920806885,0.9840611815452576,1.2330678701400757,0.4784573018550873,0.8584762811660767,0.8584762811660767,0.0,105.38288879394533,111.0,52860.41015625,0.0,1016.7889404296876,1.0,280.057373046875,283.5981140136719,298.8393859863281,302.30328369140625,293.1499938964844,293.1499938964844,280.3500061035156,38719.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963791489601135,1.0,0.0,0.0,3.5641636848449707,3.564187526702881,8.476344532937219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.1181640625,0.0,1459.6201171875,1895.4371337890625,0.0,2438.36767578125,0.8885207176208496,1.0,0.0,3.0,1.0,0.0
17744880,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.802082896232605,0.282530665397644,0.256030261516571,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8337031006813049,0.3194739520549774,0.3041794896125793,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8483825922012329,0.3375392556190491,0.2374302148818969,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.806942880153656,0.2878628373146057,0.274425208568573,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.678582489490509,0.1699238866567611,0.7749698758125305,284.899658203125,284.95001220703125,298.1949768066406,295.83892822265625,297.734130859375,297.3641967773437,284.9050598144531,1.0,0.4387785792350769,0.7793306112289429,0.7793306112289429,1.0,1.0,-2.2171289920806885,0.9840611815452576,1.2330678701400757,0.4784573018550873,0.8584762811660767,0.8584762811660767,0.0,105.38288879394533,111.0,52860.41015625,0.0,1016.7889404296876,1.0,280.057373046875,283.5981140136719,298.8393859863281,302.30328369140625,293.1499938964844,293.1499938964844,280.3500061035156,38719.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963791489601135,1.0,0.0,0.0,3.5641636848449707,3.564187526702881,8.476344532937219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.1181640625,0.0,1459.6201171875,1895.4371337890625,0.0,2438.36767578125,0.8885207176208496,1.0,0.0,3.0,1.0,0.0
17744940,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8044075965881348,0.2848776876926422,0.2578684687614441,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8363245129585266,0.3225509524345398,0.3068529069423675,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8502272963523865,0.3397139608860016,0.2387284636497497,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8097871541976929,0.2907816171646118,0.2769759893417358,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6811701655387878,0.1716789603233337,0.7823008894920349,285.03863525390625,284.95001220703125,298.1781921386719,295.8379211425781,297.7239685058594,297.3588256835937,285.03564453125,1.0,0.441081166267395,0.7778366208076477,0.7778366208076477,1.0,1.0,-2.235974073410034,0.99281644821167,1.2431576251983645,0.4829938113689422,0.9877032041549684,0.9877032041549684,0.0,105.7326202392578,99.0,52726.1953125,0.0,1037.4454345703125,1.0,280.3427734375,283.7259521484375,298.84002685546875,302.2282409667969,293.1499938964844,293.1499938964844,280.04998779296875,32016.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884678244590759,1.0,0.0,0.0,3.7284321784973145,3.728456258773804,9.27568066799722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.30859375,0.0,1591.7449951171875,1895.4371337890625,0.0,2366.490478515625,0.9199391603469848,1.0,0.0,3.0,1.0,0.0
17745000,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8044075965881348,0.2848776876926422,0.2578684687614441,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8363245129585266,0.3225509524345398,0.3068529069423675,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8502272963523865,0.3397139608860016,0.2387284636497497,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8097871541976929,0.2907816171646118,0.2769759893417358,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6811701655387878,0.1716789603233337,0.7823008894920349,285.03863525390625,284.95001220703125,298.1781921386719,295.8379211425781,297.7239685058594,297.3588256835937,285.03564453125,1.0,0.441081166267395,0.7778366208076477,0.7778366208076477,1.0,1.0,-2.235974073410034,0.99281644821167,1.2431576251983645,0.4829938113689422,0.9877032041549684,0.9877032041549684,0.0,105.7326202392578,99.0,52726.1953125,0.0,1037.4454345703125,1.0,280.3427734375,283.7259521484375,298.84002685546875,302.2282409667969,293.1499938964844,293.1499938964844,280.04998779296875,32016.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884678244590759,1.0,0.0,0.0,3.7284321784973145,3.728456258773804,9.27568066799722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.30859375,0.0,1591.7449951171875,1895.4371337890625,0.0,2366.490478515625,0.9199391603469848,1.0,0.0,3.0,1.0,0.0
