time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8143258094787598,0.2863006889820099,0.2592657208442688,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8467516899108887,0.3249767124652862,0.3091939985752105,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8602626919746399,0.3411314189434051,0.2397803217172622,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8201172947883606,0.2931029796600342,0.2792010903358459,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6907516121864319,0.1730531007051468,0.7882835268974304,284.88848876953125,284.95001220703125,298.15203857421875,295.8334045410156,297.7066650390625,297.34832763671875,284.8934631347656,1.0,0.4396588206291199,0.7765501141548157,0.7765501141548157,1.0,1.0,-2.2515931129455566,1.0000509023666382,1.251542329788208,0.4867711961269378,0.8698973655700684,0.8698973655700684,0.0,101.70314025878906,87.0,53569.30078125,0.0,1038.2174072265625,1.0,280.0568542480469,283.5720520019531,298.8336181640625,302.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,38781.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801365077495575,1.0,0.0,0.0,3.6378040313720703,3.6378285884857178,8.830227784528688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.09130859375,0.0,1540.382080078125,1895.4371337890625,0.0,2483.912109375,0.904684841632843,1.0,0.0,3.0,1.0,0.0
17745120,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8143258094787598,0.2863006889820099,0.2592657208442688,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8467516899108887,0.3249767124652862,0.3091939985752105,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8602626919746399,0.3411314189434051,0.2397803217172622,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8201172947883606,0.2931029796600342,0.2792010903358459,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6907516121864319,0.1730531007051468,0.7882835268974304,284.88848876953125,284.95001220703125,298.15203857421875,295.8334045410156,297.7066650390625,297.34832763671875,284.8934631347656,1.0,0.4396588206291199,0.7765501141548157,0.7765501141548157,1.0,1.0,-2.2515931129455566,1.0000509023666382,1.251542329788208,0.4867711961269378,0.8698973655700684,0.8698973655700684,0.0,101.70314025878906,87.0,53569.30078125,0.0,1038.2174072265625,1.0,280.0568542480469,283.5720520019531,298.8336181640625,302.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,38781.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801365077495575,1.0,0.0,0.0,3.6378040313720703,3.6378285884857178,8.830227784528688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.09130859375,0.0,1540.382080078125,1895.4371337890625,0.0,2483.912109375,0.904684841632843,1.0,0.0,3.0,1.0,0.0
17745180,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8308074474334717,0.2885452508926391,0.2607122361660003,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8651654720306396,0.3280040323734283,0.3115150332450866,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8786302208900452,0.3433396816253662,0.2408877462148666,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8372073173522949,0.2959485948085785,0.2813794016838074,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.706937849521637,0.1747272163629531,0.7937542796134949,285.0353698730469,284.95001220703125,298.11737060546875,295.82568359375,297.6892395019531,297.3443298339844,285.0326843261719,1.0,0.4358398914337158,0.7752636075019836,0.7752636075019836,1.0,1.0,-2.266632080078125,1.007035493850708,1.2595964670181274,0.4902656078338623,0.9998323321342468,0.9998323321342468,0.0,94.5577392578125,75.0,53276.46484375,0.0,1026.3302001953125,1.0,280.34326171875,283.7124938964844,298.82745361328125,302.2530822753906,293.1499938964844,293.1499938964844,280.04998779296875,32406.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927676439285278,1.0,0.0,0.0,3.782434701919556,3.782459259033203,9.5463235538773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.2783203125,0.0,1657.698486328125,1895.4371337890625,0.0,2405.494384765625,0.9324094653129578,1.0,0.0,3.0,1.0,0.0
17745240,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8308074474334717,0.2885452508926391,0.2607122361660003,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8651654720306396,0.3280040323734283,0.3115150332450866,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8786302208900452,0.3433396816253662,0.2408877462148666,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8372073173522949,0.2959485948085785,0.2813794016838074,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.706937849521637,0.1747272163629531,0.7937542796134949,285.0353698730469,284.95001220703125,298.11737060546875,295.82568359375,297.6892395019531,297.3443298339844,285.0326843261719,1.0,0.4358398914337158,0.7752636075019836,0.7752636075019836,1.0,1.0,-2.266632080078125,1.007035493850708,1.2595964670181274,0.4902656078338623,0.9998323321342468,0.9998323321342468,0.0,94.5577392578125,75.0,53276.46484375,0.0,1026.3302001953125,1.0,280.34326171875,283.7124938964844,298.82745361328125,302.2530822753906,293.1499938964844,293.1499938964844,280.04998779296875,32406.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927676439285278,1.0,0.0,0.0,3.782434701919556,3.782459259033203,9.5463235538773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.2783203125,0.0,1657.698486328125,1895.4371337890625,0.0,2405.494384765625,0.9324094653129578,1.0,0.0,3.0,1.0,0.0
17745300,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8417814373970032,0.289354145526886,0.2614927291870117,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8777220845222473,0.3293098509311676,0.3127388656139374,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8911597728729248,0.3441798090934753,0.2414958477020263,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8486864566802979,0.2971782982349396,0.2825166583061218,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7171269059181213,0.1754655092954635,0.7966470718383789,284.8821716308594,284.95001220703125,298.0971069335937,295.8206787109375,297.6783752441406,297.34088134765625,284.8711853027344,1.0,0.4333885908126831,0.7746203541755676,0.7746203541755676,1.0,1.0,-2.2746143341064453,1.0107355117797852,1.2638787031173706,0.4921856224536896,0.9035226106643676,0.9035226106643676,0.0,90.2136001586914,75.0,54280.5625,0.0,1017.802978515625,1.0,280.09442138671875,283.5346069335937,298.8309020996094,302.45172119140625,293.1499938964844,293.1499938964844,280.04998779296875,35868.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109565377235413,1.0,0.0,0.0,3.78413724899292,3.7841625213623047,9.554919415677432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.2373046875,0.0,1686.5623779296875,1895.4371337890625,0.0,2572.005126953125,0.933246612548828,1.0,0.0,3.0,1.0,0.0
17745360,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8535699844360352,0.2898731231689453,0.2618594765663147,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8912729024887085,0.3303757607936859,0.3136313855648041,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9045443534851074,0.3447566032409668,0.2418154627084732,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8612082004547119,0.2981908321380615,0.2833531498908996,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7272048592567444,0.1760587096214294,0.7986659407615662,284.88165283203125,284.95001220703125,298.0750732421875,295.8149719238281,297.6654052734375,297.3350830078125,284.8866577148437,1.0,0.430550068616867,0.774009108543396,0.774009108543396,1.0,1.0,-2.2799432277679443,1.0131704807281494,1.2667728662490845,0.4934144020080566,0.8768148422241211,0.8768148422241211,0.0,85.8122329711914,63.0,54076.640625,0.0,1006.240966796875,1.0,280.0565185546875,283.5559387207031,298.81512451171875,302.3621826171875,293.1499938964844,293.1499938964844,280.3500061035156,38994.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805385410785675,1.0,0.0,0.0,3.6883392333984375,3.688364267349243,9.07726530385844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.61669921875,0.0,1598.886962890625,1895.4371337890625,0.0,2520.76416015625,0.915903866291046,1.0,0.0,3.0,1.0,0.0
17745420,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8877324461936951,0.2920229136943817,0.2631060779094696,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9310771822929382,0.3333390355110168,0.3157760798931122,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9455835223197936,0.3469473421573639,0.2428236156702041,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8967519998550415,0.3009688556194305,0.2853459417819977,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.754706621170044,0.1777001321315765,0.8034266233444214,285.0353088378906,284.95001220703125,298.026123046875,295.8015441894531,297.64227294921875,297.3323974609375,285.0331726074219,1.0,0.4242583811283111,0.7727866172790527,0.7727866172790527,1.0,1.0,-2.293334722518921,1.0193767547607422,1.2739579677581787,0.496460884809494,1.0,1.0,0.0,75.73572540283203,51.0,53684.2578125,0.0,980.7791748046876,1.0,280.3435363769531,283.70623779296875,298.8031616210937,302.2564697265625,293.1499938964844,293.1499938964844,280.04998779296875,32808.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964465022087097,1.0,0.0,0.0,3.81769585609436,3.817720890045166,9.72514158092963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.1064453125,0.0,1702.888427734375,1895.4371337890625,0.0,2438.9814453125,0.9406338334083556,1.0,0.0,3.0,1.0,0.0
17745480,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8877324461936951,0.2920229136943817,0.2631060779094696,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9310771822929382,0.3333390355110168,0.3157760798931122,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9455835223197936,0.3469473421573639,0.2428236156702041,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8967519998550415,0.3009688556194305,0.2853459417819977,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.754706621170044,0.1777001321315765,0.8034266233444214,285.0353088378906,284.95001220703125,298.026123046875,295.8015441894531,297.64227294921875,297.3323974609375,285.0331726074219,1.0,0.4242583811283111,0.7727866172790527,0.7727866172790527,1.0,1.0,-2.293334722518921,1.0193767547607422,1.2739579677581787,0.496460884809494,1.0,1.0,0.0,75.73572540283203,51.0,53684.2578125,0.0,980.7791748046876,1.0,280.3435363769531,283.70623779296875,298.8031616210937,302.2564697265625,293.1499938964844,293.1499938964844,280.04998779296875,32808.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964465022087097,1.0,0.0,0.0,3.81769585609436,3.817720890045166,9.72514158092963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.1064453125,0.0,1702.888427734375,1895.4371337890625,0.0,2438.9814453125,0.9406338334083556,1.0,0.0,3.0,1.0,0.0
17745540,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.94026917219162,0.2932179570198059,0.2640832662582397,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9837530851364136,0.335616260766983,0.3177402913570404,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9938039779663086,0.3483345508575439,0.243681252002716,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9516700506210328,0.3031421899795532,0.2871856093406677,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7959845066070557,0.1789938807487487,0.8078529834747314,284.881591796875,284.95001220703125,297.97137451171875,295.78564453125,297.6132507324219,297.323974609375,284.8852844238281,1.0,0.4173703491687774,0.7715640664100647,0.7715640664100647,1.0,1.0,-2.305431365966797,1.0249323844909668,1.2804988622665403,0.4992784261703491,0.8843241333961487,0.8843241333961487,0.0,65.17440795898438,69.0,54492.23046875,0.0,951.7681884765624,1.0,280.05712890625,283.54742431640625,298.7857666015625,302.3587951660156,293.1499938964844,293.1499938964844,280.3500061035156,38868.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088287115097046,1.0,0.0,0.0,3.727572917938232,3.727598190307617,9.2714054744647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.52685546875,0.0,1643.11328125,1895.4371337890625,0.0,2552.411376953125,0.9244630336761476,1.0,0.0,3.0,1.0,0.0
17745600,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.94026917219162,0.2932179570198059,0.2640832662582397,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9837530851364136,0.335616260766983,0.3177402913570404,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9938039779663086,0.3483345508575439,0.243681252002716,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9516700506210328,0.3031421899795532,0.2871856093406677,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7959845066070557,0.1789938807487487,0.8078529834747314,284.881591796875,284.95001220703125,297.97137451171875,295.78564453125,297.6132507324219,297.323974609375,284.8852844238281,1.0,0.4173703491687774,0.7715640664100647,0.7715640664100647,1.0,1.0,-2.305431365966797,1.0249323844909668,1.2804988622665403,0.4992784261703491,0.8843241333961487,0.8843241333961487,0.0,65.17440795898438,69.0,54492.23046875,0.0,951.7681884765624,1.0,280.05712890625,283.54742431640625,298.7857666015625,302.3587951660156,293.1499938964844,293.1499938964844,280.3500061035156,38868.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088287115097046,1.0,0.0,0.0,3.727572917938232,3.727598190307617,9.2714054744647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.52685546875,0.0,1643.11328125,1895.4371337890625,0.0,2552.411376953125,0.9244630336761476,1.0,0.0,3.0,1.0,0.0
17745660,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9476775527000428,0.2950955629348755,0.2654843032360077,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9900368452072144,0.3384384512901306,0.3201463222503662,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9988360404968262,0.3506473302841186,0.2449249774217605,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.959704339504242,0.3058458268642425,0.2894904315471649,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8023486733436584,0.1805571317672729,0.8141204118728638,285.03936767578125,284.95001220703125,297.9117126464844,295.767578125,297.5856628417969,297.3218994140625,285.0380859375,1.0,0.4198422133922577,0.7703368663787842,0.7703368663787842,1.0,1.0,-2.320363998413086,1.0318983793258667,1.2884656190872192,0.5025888085365295,1.0,1.0,0.0,64.67507934570312,87.0,54037.12890625,0.0,965.67626953125,1.0,280.3434753417969,283.7061462402344,298.7690734863281,302.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,33240.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999436855316162,1.0,0.0,0.0,3.841496706008911,3.841521978378296,9.84677853921312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.171875,0.0,1735.1068115234375,1895.4371337890625,0.0,2470.909912109375,0.9462223649024964,1.0,0.0,3.0,1.0,0.0
17745720,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9476775527000428,0.2950955629348755,0.2654843032360077,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9900368452072144,0.3384384512901306,0.3201463222503662,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9988360404968262,0.3506473302841186,0.2449249774217605,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.959704339504242,0.3058458268642425,0.2894904315471649,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8023486733436584,0.1805571317672729,0.8141204118728638,285.03936767578125,284.95001220703125,297.9117126464844,295.767578125,297.5856628417969,297.3218994140625,285.0380859375,1.0,0.4198422133922577,0.7703368663787842,0.7703368663787842,1.0,1.0,-2.320363998413086,1.0318983793258667,1.2884656190872192,0.5025888085365295,1.0,1.0,0.0,64.67507934570312,87.0,54037.12890625,0.0,965.67626953125,1.0,280.3434753417969,283.7061462402344,298.7690734863281,302.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,33240.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999436855316162,1.0,0.0,0.0,3.841496706008911,3.841521978378296,9.84677853921312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.171875,0.0,1735.1068115234375,1895.4371337890625,0.0,2470.909912109375,0.9462223649024964,1.0,0.0,3.0,1.0,0.0
17745780,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9161556363105774,0.2959015369415283,0.2667746245861053,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.964855968952179,0.3404984176158905,0.322599709033966,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9753044843673706,0.3518472015857696,0.2463083565235138,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.929864764213562,0.3078833818435669,0.2918972671031952,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7795361876487732,0.1816814988851547,0.8211017847061157,284.88800048828125,284.95001220703125,297.8480834960937,295.74755859375,297.5523986816406,297.3129577636719,284.8916015625,1.0,0.4278318583965301,0.7691096663475037,0.7691096663475037,1.0,1.0,-2.338839530944824,1.0404878854751587,1.298351764678955,0.5071195363998413,0.8973575234413147,0.8973575234413147,0.0,71.28379821777344,105.0,55016.3359375,0.0,1010.7285766601562,1.0,280.0568542480469,283.5455627441406,298.7479858398437,302.3523864746094,293.1499938964844,293.1499938964844,280.3500061035156,38512.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812963604927063,1.0,0.0,0.0,3.766083240509033,3.766108751296997,9.463964261158252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.68359375,0.0,1685.5908203125,1895.4371337890625,0.0,2590.51123046875,0.932866096496582,1.0,0.0,3.0,1.0,0.0
17745840,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9161556363105774,0.2959015369415283,0.2667746245861053,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.964855968952179,0.3404984176158905,0.322599709033966,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9753044843673706,0.3518472015857696,0.2463083565235138,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.929864764213562,0.3078833818435669,0.2918972671031952,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7795361876487732,0.1816814988851547,0.8211017847061157,284.88800048828125,284.95001220703125,297.8480834960937,295.74755859375,297.5523986816406,297.3129577636719,284.8916015625,1.0,0.4278318583965301,0.7691096663475037,0.7691096663475037,1.0,1.0,-2.338839530944824,1.0404878854751587,1.298351764678955,0.5071195363998413,0.8973575234413147,0.8973575234413147,0.0,71.28379821777344,105.0,55016.3359375,0.0,1010.7285766601562,1.0,280.0568542480469,283.5455627441406,298.7479858398437,302.3523864746094,293.1499938964844,293.1499938964844,280.3500061035156,38512.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812963604927063,1.0,0.0,0.0,3.766083240509033,3.766108751296997,9.463964261158252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.68359375,0.0,1685.5908203125,1895.4371337890625,0.0,2590.51123046875,0.932866096496582,1.0,0.0,3.0,1.0,0.0
17745900,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8959193825721741,0.2965303957462311,0.2673080265522003,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9439809918403624,0.3416745662689209,0.3237355351448059,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9551721215248108,0.352668434381485,0.2468712776899337,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.90855872631073,0.3090304732322693,0.2930225729942322,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7638231515884399,0.1822773367166519,0.8243160843849182,285.03631591796875,284.95001220703125,297.8150634765625,295.7369079589844,297.5361633300781,297.3100280761719,285.0448303222656,1.0,0.4330907464027405,0.768496036529541,0.768496036529541,1.0,1.0,-2.3471179008483887,1.044350504875183,1.3027673959732056,0.5090067982673645,0.9982349872589112,0.9982349872589112,0.0,76.4402084350586,105.0,54363.57421875,0.0,1039.9427490234375,1.0,280.3049011230469,283.708740234375,298.72906494140625,302.1611633300781,293.1499938964844,293.1499938964844,280.3500061035156,34216.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797370970249176,1.0,0.0,0.0,3.8062281608581534,3.806253433227539,9.66680431702116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6611328125,0.0,1700.112060546875,1895.4371337890625,0.0,2447.4130859375,0.9410157203674316,1.0,0.0,3.0,1.0,0.0
17745960,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8778036236763,0.2973949015140533,0.2682295441627502,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9228128790855408,0.3430431485176086,0.3251866102218628,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9339784979820251,0.3537307679653168,0.2477198541164398,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8903394937515259,0.3103537261486053,0.2944357991218567,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7494450807571411,0.1829795241355896,0.8283426761627197,285.0535583496094,284.95001220703125,297.7813720703125,295.7258605957031,297.5209045410156,297.3095703125,285.0535888671875,1.0,0.4390563368797302,0.7677754163742065,0.7677754163742065,1.0,1.0,-2.357519626617432,1.049201488494873,1.3083181381225586,0.5114484429359436,1.0,1.0,0.0,82.22721099853516,123.0,54550.29296875,0.0,1074.3651123046875,1.0,280.3435363769531,283.7141418457031,298.72735595703125,302.23541259765625,293.1499938964844,293.1499938964844,280.04998779296875,33687.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043578267097473,1.0,0.0,0.0,3.8676161766052246,3.867641925811768,9.98113591776928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.70703125,0.0,1770.689453125,1895.4371337890625,0.0,2511.334716796875,0.9524878859519958,1.0,0.0,3.0,1.0,0.0
17746020,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8428170680999756,0.2979123890399933,0.2695404291152954,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8838123679161072,0.3448459804058075,0.3277015388011932,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8925329446792603,0.354771614074707,0.2490779310464859,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8551064729690552,0.312145322561264,0.2969188988208771,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7219619154930115,0.1838306188583374,0.8355283737182617,284.8907165527344,284.95001220703125,297.7124938964844,295.70281982421875,297.4848022460937,297.29986572265625,284.89422607421875,1.0,0.452226310968399,0.7663341164588928,0.7663341164588928,1.0,1.0,-2.375368118286133,1.057450771331787,1.3179173469543457,0.5156798362731934,0.9102765321731568,0.9102765321731568,0.0,96.29278564453124,141.0,55597.453125,0.0,1150.847900390625,1.0,280.0556335449219,283.5393981933594,298.7035522460937,302.34521484375,293.1499938964844,293.1499938964844,279.75,38139.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178154230117798,1.0,0.0,0.0,3.8105123043060303,3.810538291931152,9.688576483313227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6455078125,0.0,1735.901123046875,1895.4371337890625,0.0,2635.34228515625,0.9425134658813475,1.0,0.0,3.0,1.0,0.0
17746080,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8428170680999756,0.2979123890399933,0.2695404291152954,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8838123679161072,0.3448459804058075,0.3277015388011932,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8925329446792603,0.354771614074707,0.2490779310464859,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8551064729690552,0.312145322561264,0.2969188988208771,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7219619154930115,0.1838306188583374,0.8355283737182617,284.8907165527344,284.95001220703125,297.7124938964844,295.70281982421875,297.4848022460937,297.29986572265625,284.89422607421875,1.0,0.452226310968399,0.7663341164588928,0.7663341164588928,1.0,1.0,-2.375368118286133,1.057450771331787,1.3179173469543457,0.5156798362731934,0.9102765321731568,0.9102765321731568,0.0,96.29278564453124,141.0,55597.453125,0.0,1150.847900390625,1.0,280.0556335449219,283.5393981933594,298.7035522460937,302.34521484375,293.1499938964844,293.1499938964844,279.75,38139.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178154230117798,1.0,0.0,0.0,3.8105123043060303,3.810538291931152,9.688576483313227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6455078125,0.0,1735.901123046875,1895.4371337890625,0.0,2635.34228515625,0.9425134658813475,1.0,0.0,3.0,1.0,0.0
17746140,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8126957416534424,0.298042744398117,0.2702089846134186,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8512362241744995,0.3462387323379516,0.3296310901641845,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8585729598999023,0.3554120361804962,0.2499636262655258,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8253685832023621,0.313539057970047,0.298857182264328,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6949393153190613,0.1843227297067642,0.8408389687538147,284.8819274902344,284.95001220703125,297.6423034667969,295.6787109375,297.4465026855469,297.2872009277344,284.8872375488281,1.0,0.4661200046539306,0.7648927569389343,0.7648927569389343,1.0,1.0,-2.388261556625366,1.0633299350738523,1.3249316215515137,0.5185682773590088,0.8334296345710754,0.8334296345710754,0.0,112.63526916503906,144.0,55775.28125,0.0,1231.95068359375,1.0,279.7575378417969,283.5249938964844,298.6754455566406,302.3265075683594,293.1499938964844,293.1499938964844,280.04998779296875,41823.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195887804031372,1.0,0.0,0.0,3.535268783569336,3.535292863845825,8.339465011886205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.63671875,0.0,1451.4365234375,1895.4371337890625,0.0,2651.759765625,0.885735809803009,1.0,0.0,3.0,1.0,0.0
17746200,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8126957416534424,0.298042744398117,0.2702089846134186,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8512362241744995,0.3462387323379516,0.3296310901641845,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8585729598999023,0.3554120361804962,0.2499636262655258,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8253685832023621,0.313539057970047,0.298857182264328,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6949393153190613,0.1843227297067642,0.8408389687538147,284.8819274902344,284.95001220703125,297.6423034667969,295.6787109375,297.4465026855469,297.2872009277344,284.8872375488281,1.0,0.4661200046539306,0.7648927569389343,0.7648927569389343,1.0,1.0,-2.388261556625366,1.0633299350738523,1.3249316215515137,0.5185682773590088,0.8334296345710754,0.8334296345710754,0.0,112.63526916503906,144.0,55775.28125,0.0,1231.95068359375,1.0,279.7575378417969,283.5249938964844,298.6754455566406,302.3265075683594,293.1499938964844,293.1499938964844,280.04998779296875,41823.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195887804031372,1.0,0.0,0.0,3.535268783569336,3.535292863845825,8.339465011886205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.63671875,0.0,1451.4365234375,1895.4371337890625,0.0,2651.759765625,0.885735809803009,1.0,0.0,3.0,1.0,0.0
17746260,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7963206171989441,0.2993927597999573,0.2715710699558258,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8356956243515015,0.3485643863677978,0.3320272862911224,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8421646952629089,0.3571852743625641,0.2513229846954345,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8104654550552368,0.3157732188701629,0.301186740398407,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6806268692016602,0.1853037029504776,0.8466169834136963,285.0143127441406,284.95001220703125,297.5717468261719,295.65380859375,297.4139404296875,297.2851867675781,285.01202392578125,1.0,0.4758126437664032,0.7633384466171265,0.7633384466171265,1.0,1.0,-2.4041459560394287,1.0706193447113037,1.333526611328125,0.5221631526947021,0.944390594959259,0.944390594959259,0.0,123.66667175292967,132.0,55444.11328125,0.0,1295.7603759765625,1.0,280.0423889160156,283.6543273925781,298.65509033203125,302.2192077636719,293.1499938964844,293.1499938964844,279.75,33225.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81181401014328,1.0,0.0,0.0,3.670866966247559,3.6708908081054688,8.991467552732502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1953125,0.0,1535.62890625,1895.4371337890625,0.0,2579.908203125,0.9077545404434204,1.0,0.0,3.0,1.0,0.0
17746320,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7963206171989441,0.2993927597999573,0.2715710699558258,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8356956243515015,0.3485643863677978,0.3320272862911224,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8421646952629089,0.3571852743625641,0.2513229846954345,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8104654550552368,0.3157732188701629,0.301186740398407,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6806268692016602,0.1853037029504776,0.8466169834136963,285.0143127441406,284.95001220703125,297.5717468261719,295.65380859375,297.4139404296875,297.2851867675781,285.01202392578125,1.0,0.4758126437664032,0.7633384466171265,0.7633384466171265,1.0,1.0,-2.4041459560394287,1.0706193447113037,1.333526611328125,0.5221631526947021,0.944390594959259,0.944390594959259,0.0,123.66667175292967,132.0,55444.11328125,0.0,1295.7603759765625,1.0,280.0423889160156,283.6543273925781,298.65509033203125,302.2192077636719,293.1499938964844,293.1499938964844,279.75,33225.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81181401014328,1.0,0.0,0.0,3.670866966247559,3.6708908081054688,8.991467552732502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1953125,0.0,1535.62890625,1895.4371337890625,0.0,2579.908203125,0.9077545404434204,1.0,0.0,3.0,1.0,0.0
17746380,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7936822772026062,0.2998061776161194,0.2722725868225097,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8339293599128723,0.3501826226711273,0.3338488936424255,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8398499488830566,0.3581076562404632,0.2522113919258117,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8087669014930725,0.3173651993274688,0.302966833114624,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6787429451942444,0.1859279870986938,0.8503864407539368,284.9042053222656,284.95001220703125,297.5017395019531,295.62847900390625,297.37799072265625,297.2768249511719,284.90826416015625,1.0,0.4783929586410522,0.7617841362953186,0.7617841362953186,1.0,1.0,-2.4149200916290283,1.07541823387146,1.3395018577575684,0.5245697498321533,0.8487233519554138,0.8487233519554138,0.0,126.1410675048828,120.0,55986.8984375,0.0,1318.8878173828125,1.0,279.7575378417969,283.54150390625,298.6280517578125,302.295654296875,293.1499938964844,293.1499938964844,280.04998779296875,39323.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226244449615479,1.0,0.0,0.0,3.533615827560425,3.5336391925811768,8.331667800121068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.068359375,0.0,1431.56982421875,1895.4371337890625,0.0,2679.89990234375,0.8825236558914185,1.0,0.0,3.0,1.0,0.0
17746440,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7936822772026062,0.2998061776161194,0.2722725868225097,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8339293599128723,0.3501826226711273,0.3338488936424255,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8398499488830566,0.3581076562404632,0.2522113919258117,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8087669014930725,0.3173651993274688,0.302966833114624,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6787429451942444,0.1859279870986938,0.8503864407539368,284.9042053222656,284.95001220703125,297.5017395019531,295.62847900390625,297.37799072265625,297.2768249511719,284.90826416015625,1.0,0.4783929586410522,0.7617841362953186,0.7617841362953186,1.0,1.0,-2.4149200916290283,1.07541823387146,1.3395018577575684,0.5245697498321533,0.8487233519554138,0.8487233519554138,0.0,126.1410675048828,120.0,55986.8984375,0.0,1318.8878173828125,1.0,279.7575378417969,283.54150390625,298.6280517578125,302.295654296875,293.1499938964844,293.1499938964844,280.04998779296875,39323.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226244449615479,1.0,0.0,0.0,3.533615827560425,3.5336391925811768,8.331667800121068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.068359375,0.0,1431.56982421875,1895.4371337890625,0.0,2679.89990234375,0.8825236558914185,1.0,0.0,3.0,1.0,0.0
17746500,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7958024740219116,0.3003531992435455,0.2725047469139099,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8363341689109802,0.3512280583381653,0.3346172869205475,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8420453667640686,0.3588643670082092,0.2525525689125061,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8112703561782837,0.3183733820915222,0.3037160336971283,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6807757019996643,0.186363473534584,0.8516638278961182,285.0302429199219,284.95001220703125,297.4671936035156,295.6157531738281,297.3616638183594,297.2751770019531,285.0356140136719,1.0,0.4779943227767944,0.7610069513320923,0.7610069513320923,1.0,1.0,-2.418963670730591,1.0771865844726562,1.3417770862579346,0.5253541469573975,0.9373483657836914,0.9373483657836914,0.0,125.05207824707033,120.0,55393.5625,0.0,1319.3031005859375,1.0,279.9995422363281,283.677490234375,298.6078796386719,302.1069641113281,293.1499938964844,293.1499938964844,280.04998779296875,33906.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076989650726318,1.0,0.0,0.0,3.5927517414093018,3.5927746295928955,8.61286594044941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.275390625,0.0,1454.9827880859375,1895.4371337890625,0.0,2542.01953125,0.8930789232254028,1.0,0.0,3.0,1.0,0.0
17746560,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8004250526428223,0.3010609149932861,0.273014485836029,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.841064453125,0.3524116277694702,0.3356002569198608,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8466479182243347,0.3597824573516845,0.2530911862850189,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8160105347633362,0.3195103704929352,0.3046569526195526,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.684933066368103,0.1868999898433685,0.8534499406814575,285.0188903808594,284.95001220703125,297.4331359863281,295.60302734375,297.3464660644531,297.2752380371094,285.0159606933594,1.0,0.4768879413604736,0.7602417469024658,0.7602417469024658,1.0,1.0,-2.424679040908813,1.0797535181045532,1.3449256420135498,0.5265891551971436,0.9564129710197448,0.9564129710197448,0.0,122.65518188476562,108.0,55610.796875,0.0,1316.342041015625,1.0,280.0424499511719,283.6561279296875,298.6045227050781,302.1805114746094,293.1499938964844,293.1499938964844,279.75,32658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145570158958435,1.0,0.0,0.0,3.680965185165405,3.680988788604736,9.04100488696713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.0205078125,0.0,1542.681884765625,1895.4371337890625,0.0,2605.22021484375,0.9096727967262268,1.0,0.0,3.0,1.0,0.0
17746620,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8120739459991455,0.3014344274997711,0.2733353972434997,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8535047173500061,0.3539515435695648,0.336991548538208,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8588141798973083,0.3606401085853576,0.2536708116531372,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8278841376304626,0.3210306763648987,0.3060134351253509,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6958094239234924,0.1875353753566742,0.8555845618247986,284.8974914550781,284.95001220703125,297.36688232421875,295.5777893066406,297.3126220703125,297.2676696777344,284.9009094238281,1.0,0.4728691875934601,0.7587112784385681,0.7587112784385681,1.0,1.0,-2.4316327571868896,1.0827127695083618,1.3489201068878174,0.5280030369758606,0.8512237668037415,0.8512237668037415,0.0,116.11109924316406,96.0,56126.26171875,0.0,1297.67724609375,1.0,279.7579650878906,283.5328063964844,298.5773010253906,302.25408935546875,293.1499938964844,293.1499938964844,280.04998779296875,39188.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250614404678345,1.0,0.0,0.0,3.5512266159057617,3.551250457763672,8.414921808252984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.970703125,0.0,1449.241455078125,1895.4371337890625,0.0,2702.522216796875,0.88620525598526,1.0,0.0,3.0,1.0,0.0
17746680,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8120739459991455,0.3014344274997711,0.2733353972434997,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8535047173500061,0.3539515435695648,0.336991548538208,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8588141798973083,0.3606401085853576,0.2536708116531372,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8278841376304626,0.3210306763648987,0.3060134351253509,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6958094239234924,0.1875353753566742,0.8555845618247986,284.8974914550781,284.95001220703125,297.36688232421875,295.5777893066406,297.3126220703125,297.2676696777344,284.9009094238281,1.0,0.4728691875934601,0.7587112784385681,0.7587112784385681,1.0,1.0,-2.4316327571868896,1.0827127695083618,1.3489201068878174,0.5280030369758606,0.8512237668037415,0.8512237668037415,0.0,116.11109924316406,96.0,56126.26171875,0.0,1297.67724609375,1.0,279.7579650878906,283.5328063964844,298.5773010253906,302.25408935546875,293.1499938964844,293.1499938964844,280.04998779296875,39188.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250614404678345,1.0,0.0,0.0,3.5512266159057617,3.551250457763672,8.414921808252984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.970703125,0.0,1449.241455078125,1895.4371337890625,0.0,2702.522216796875,0.88620525598526,1.0,0.0,3.0,1.0,0.0
17746740,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8287108540534973,0.3027069270610809,0.2738825678825378,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8726309537887573,0.3561519980430603,0.338494062423706,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8777565956115723,0.3623014688491821,0.254376620054245,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8455055356025696,0.3231487274169922,0.3074572086334228,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7118716239929199,0.1885380744934082,0.857765793800354,285.014404296875,284.95001220703125,297.3038330078125,295.5531311035156,297.2841491699219,297.26715087890625,285.0115051269531,1.0,0.4672918915748596,0.7571808099746704,0.7571808099746704,1.0,1.0,-2.439292907714844,1.0860272645950315,1.353265643119812,0.5294898748397827,0.9566673040390016,0.9566673040390016,0.0,107.22466278076172,84.0,55682.328125,0.0,1270.0159912109375,1.0,280.0425720214844,283.6515808105469,298.554443359375,302.1348876953125,293.1499938964844,293.1499938964844,279.75,32795.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165515661239624,1.0,0.0,0.0,3.690400123596192,3.6904239654541016,9.087411854125094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1494140625,0.0,1554.338134765625,1895.4371337890625,0.0,2623.652099609375,0.9118072986602784,1.0,0.0,3.0,1.0,0.0
17746800,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8287108540534973,0.3027069270610809,0.2738825678825378,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8726309537887573,0.3561519980430603,0.338494062423706,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8777565956115723,0.3623014688491821,0.254376620054245,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8455055356025696,0.3231487274169922,0.3074572086334228,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7118716239929199,0.1885380744934082,0.857765793800354,285.014404296875,284.95001220703125,297.3038330078125,295.5531311035156,297.2841491699219,297.26715087890625,285.0115051269531,1.0,0.4672918915748596,0.7571808099746704,0.7571808099746704,1.0,1.0,-2.439292907714844,1.0860272645950315,1.353265643119812,0.5294898748397827,0.9566673040390016,0.9566673040390016,0.0,107.22466278076172,84.0,55682.328125,0.0,1270.0159912109375,1.0,280.0425720214844,283.6515808105469,298.554443359375,302.1348876953125,293.1499938964844,293.1499938964844,279.75,32795.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165515661239624,1.0,0.0,0.0,3.690400123596192,3.6904239654541016,9.087411854125094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1494140625,0.0,1554.338134765625,1895.4371337890625,0.0,2623.652099609375,0.9118072986602784,1.0,0.0,3.0,1.0,0.0
17746860,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8497804403305054,0.30311319231987,0.2741150259971618,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8975659608840942,0.3576799631118774,0.3397480547428131,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9023723006248474,0.363163560628891,0.2548669874668121,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8687177300453186,0.3246558010578155,0.3086752891540527,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7303187847137451,0.1892078518867492,0.8594587445259094,284.89483642578125,284.95001220703125,297.2449645996094,295.5293884277344,297.25421142578125,297.2606811523437,284.8990173339844,1.0,0.4607564508914947,0.7557074427604675,0.7557074427604675,1.0,1.0,-2.4451708793640137,1.088465690612793,1.3567053079605105,0.5306570529937744,0.8506518006324768,0.8506518006324768,0.0,97.40831756591795,72.0,56164.27734375,0.0,1236.172119140625,1.0,279.75738525390625,283.5311889648437,298.5287170410156,302.2074890136719,293.1499938964844,293.1499938964844,280.04998779296875,39426.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267965316772461,1.0,0.0,0.0,3.5537922382354736,3.5538158416748047,8.427084594586631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8994140625,0.0,1453.7056884765625,1895.4371337890625,0.0,2718.645263671875,0.8869495987892151,1.0,0.0,3.0,1.0,0.0
