time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8497804403305054,0.30311319231987,0.2741150259971618,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8975659608840942,0.3576799631118774,0.3397480547428131,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9023723006248474,0.363163560628891,0.2548669874668121,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8687177300453186,0.3246558010578155,0.3086752891540527,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7303187847137451,0.1892078518867492,0.8594587445259094,284.89483642578125,284.95001220703125,297.2449645996094,295.5293884277344,297.25421142578125,297.2606811523437,284.8990173339844,1.0,0.4607564508914947,0.7557074427604675,0.7557074427604675,1.0,1.0,-2.4451708793640137,1.088465690612793,1.3567053079605105,0.5306570529937744,0.8506518006324768,0.8506518006324768,0.0,97.40831756591795,72.0,56164.27734375,0.0,1236.172119140625,1.0,279.75738525390625,283.5311889648437,298.5287170410156,302.2074890136719,293.1499938964844,293.1499938964844,280.04998779296875,39426.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267965316772461,1.0,0.0,0.0,3.5537922382354736,3.5538158416748047,8.427084594586631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8994140625,0.0,1453.7056884765625,1895.4371337890625,0.0,2718.645263671875,0.8869495987892151,1.0,0.0,3.0,1.0,0.0
17746980,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8804190754890442,0.3044116199016571,0.2746109068393707,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9348104000091552,0.3598725795745849,0.3411629199981689,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9398388862609864,0.3648289740085602,0.255516767501831,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9016798734664916,0.326763778924942,0.3100297152996063,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7553573250770569,0.190237820148468,0.8613996505737305,285.01385498046875,284.95001220703125,297.19110107421875,295.5069274902344,297.2303466796875,297.2610778808594,285.01104736328125,1.0,0.4535963237285614,0.7542340159416199,0.7542340159416199,1.0,1.0,-2.452200412750244,1.091472625732422,1.3607279062271118,0.5320152640342712,0.956828474998474,0.956828474998474,0.0,86.54844665527344,60.0,55719.984375,0.0,1199.157958984375,1.0,280.0425720214844,283.6512451171875,298.50811767578125,302.0897216796875,293.1499938964844,293.1499938964844,279.75,32842.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81803959608078,1.0,0.0,0.0,3.693204641342163,3.693228483200073,9.10122878394759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.92578125,0.0,1557.861328125,1895.4371337890625,0.0,2637.416748046875,0.9124797582626344,1.0,0.0,3.0,1.0,0.0
17747040,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8804190754890442,0.3044116199016571,0.2746109068393707,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9348104000091552,0.3598725795745849,0.3411629199981689,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9398388862609864,0.3648289740085602,0.255516767501831,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9016798734664916,0.326763778924942,0.3100297152996063,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7553573250770569,0.190237820148468,0.8613996505737305,285.01385498046875,284.95001220703125,297.19110107421875,295.5069274902344,297.2303466796875,297.2610778808594,285.01104736328125,1.0,0.4535963237285614,0.7542340159416199,0.7542340159416199,1.0,1.0,-2.452200412750244,1.091472625732422,1.3607279062271118,0.5320152640342712,0.956828474998474,0.956828474998474,0.0,86.54844665527344,60.0,55719.984375,0.0,1199.157958984375,1.0,280.0425720214844,283.6512451171875,298.50811767578125,302.0897216796875,293.1499938964844,293.1499938964844,279.75,32842.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81803959608078,1.0,0.0,0.0,3.693204641342163,3.693228483200073,9.10122878394759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.92578125,0.0,1557.861328125,1895.4371337890625,0.0,2637.416748046875,0.9124797582626344,1.0,0.0,3.0,1.0,0.0
17747100,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9003564119338989,0.3047133088111877,0.2748914361000061,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9582645297050476,0.3607112765312195,0.3419103324413299,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9626588821411132,0.3653525114059448,0.2558753490447998,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9243005514144896,0.327585220336914,0.3107449114322662,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7719845771789551,0.1906346827745437,0.8625648617744446,284.8692626953125,284.95001220703125,297.1663513183594,295.49627685546875,297.2181701660156,297.2591247558594,284.8620300292969,1.0,0.4499087631702423,0.753497302532196,0.753497302532196,1.0,1.0,-2.456129312515259,1.0931557416915894,1.3629735708236694,0.5328719615936279,0.8597748875617981,0.8597748875617981,0.0,80.94197082519531,60.0,56537.3203125,0.0,1180.3099365234375,1.0,279.796630859375,283.4898681640625,298.5053405761719,302.2713623046875,293.1499938964844,293.1499938964844,279.75,37247.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834555447101593,1.0,0.0,0.0,3.666541576385498,3.6665658950805664,8.970289968601719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.2822265625,0.0,1561.024658203125,1895.4371337890625,0.0,2790.891845703125,0.907423973083496,1.0,0.0,3.0,1.0,0.0
17747160,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9238206148147584,0.3048262596130371,0.2748121619224548,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9806857705116272,0.3613778352737427,0.3423539996147156,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.984168827533722,0.3656798601150512,0.2559687793254852,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9498915076255798,0.3282460570335388,0.3111827373504638,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7907096743583679,0.1909201592206955,0.8629484176635742,284.89404296875,284.95001220703125,297.1431884765625,295.486083984375,297.2056884765625,297.2553100585937,284.8985900878906,1.0,0.4460421204566955,0.7527568340301514,0.7527568340301514,1.0,1.0,-2.4576680660247803,1.0936936140060425,1.3639745712280271,0.5331014394760132,0.8506065011024475,0.8506065011024475,0.0,75.54658508300781,63.0,56202.48046875,0.0,1159.5113525390625,1.0,279.7574157714844,283.53045654296875,298.48541259765625,302.1660461425781,293.1499938964844,293.1499938964844,280.04998779296875,39499.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282341957092285,1.0,0.0,0.0,3.5565385818481445,3.5565624237060547,8.440114811492094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.376953125,0.0,1457.1668701171875,1895.4371337890625,0.0,2732.013671875,0.887532651424408,1.0,0.0,3.0,1.0,0.0
17747220,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9458293318748474,0.3060483932495117,0.2755472958087921,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9975094795227052,0.3637479543685913,0.344062328338623,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.3678070604801178,0.2563879489898681,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9710425138473512,0.3302644193172455,0.3127683699131012,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8076961040496826,0.1918931305408477,0.8661304116249084,285.005615234375,284.95001220703125,297.10211181640625,295.46728515625,297.1880798339844,297.256591796875,285.0008544921875,1.0,0.4423998892307281,0.7512759566307068,0.7512759566307068,1.0,1.0,-2.450441360473633,1.08967924118042,1.3607622385025024,0.5315826535224915,0.951492726802826,0.951492726802826,0.0,71.34730529785156,81.0,55569.75,0.0,1141.19775390625,1.0,280.0420837402344,283.64288330078125,298.4681396484375,302.0474548339844,293.1499938964844,293.1499938964844,279.75,32983.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190301060676575,1.0,0.0,0.0,3.69350814819336,3.6935319900512695,9.102724334297818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.017578125,0.0,1559.2720947265625,1895.4371337890625,0.0,2646.58642578125,0.9127033948898317,1.0,0.0,3.0,1.0,0.0
17747280,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9458293318748474,0.3060483932495117,0.2755472958087921,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9975094795227052,0.3637479543685913,0.344062328338623,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.3678070604801178,0.2563879489898681,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9710425138473512,0.3302644193172455,0.3127683699131012,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8076961040496826,0.1918931305408477,0.8661304116249084,285.005615234375,284.95001220703125,297.10211181640625,295.46728515625,297.1880798339844,297.256591796875,285.0008544921875,1.0,0.4423998892307281,0.7512759566307068,0.7512759566307068,1.0,1.0,-2.450441360473633,1.08967924118042,1.3607622385025024,0.5315826535224915,0.951492726802826,0.951492726802826,0.0,71.34730529785156,81.0,55569.75,0.0,1141.19775390625,1.0,280.0420837402344,283.64288330078125,298.4681396484375,302.0474548339844,293.1499938964844,293.1499938964844,279.75,32983.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190301060676575,1.0,0.0,0.0,3.69350814819336,3.6935319900512695,9.102724334297818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.017578125,0.0,1559.2720947265625,1895.4371337890625,0.0,2646.58642578125,0.9127033948898317,1.0,0.0,3.0,1.0,0.0
17747340,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9459001421928406,0.3063834309577942,0.2760676741600036,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9984692931175232,0.3654403984546661,0.3460287451744079,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.3695260286331177,0.2571688294410705,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.972003161907196,0.3316695690155029,0.3142623603343963,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8082726001739502,0.1925223916769027,0.8694462776184082,284.904296875,284.95001220703125,297.0688171386719,295.45086669921875,297.1709289550781,297.2527770996094,284.9093017578125,1.0,0.4471035003662109,0.7497950196266174,0.7497950196266174,1.0,1.0,-2.4765353202819824,1.101975679397583,1.3745596408843994,0.5370122194290161,0.8566970229148865,0.8566970229148865,0.0,72.25154113769531,99.0,56337.3203125,0.0,1167.6397705078125,1.0,279.7573547363281,283.53778076171875,298.4501953125,302.1287536621094,293.1499938964844,293.1499938964844,280.04998779296875,39078.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288534879684448,1.0,0.0,0.0,3.558354377746582,3.558377981185913,8.448735115962336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.66796875,0.0,1456.0308837890625,1895.4371337890625,0.0,2737.775390625,0.8879111409187317,1.0,0.0,3.0,1.0,0.0
17747400,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9459001421928406,0.3063834309577942,0.2760676741600036,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9984692931175232,0.3654403984546661,0.3460287451744079,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.3695260286331177,0.2571688294410705,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.972003161907196,0.3316695690155029,0.3142623603343963,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8082726001739502,0.1925223916769027,0.8694462776184082,284.904296875,284.95001220703125,297.0688171386719,295.45086669921875,297.1709289550781,297.2527770996094,284.9093017578125,1.0,0.4471035003662109,0.7497950196266174,0.7497950196266174,1.0,1.0,-2.4765353202819824,1.101975679397583,1.3745596408843994,0.5370122194290161,0.8566970229148865,0.8566970229148865,0.0,72.25154113769531,99.0,56337.3203125,0.0,1167.6397705078125,1.0,279.7573547363281,283.53778076171875,298.4501953125,302.1287536621094,293.1499938964844,293.1499938964844,280.04998779296875,39078.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288534879684448,1.0,0.0,0.0,3.558354377746582,3.558377981185913,8.448735115962336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.66796875,0.0,1456.0308837890625,1895.4371337890625,0.0,2737.775390625,0.8879111409187317,1.0,0.0,3.0,1.0,0.0
17747460,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9061480164527892,0.307506263256073,0.2771822810173034,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9673299193382264,0.3672013282775879,0.3478920757770538,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9701768159866332,0.3702987432479858,0.2592616975307464,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9343189597129822,0.3335940837860107,0.3162507116794586,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7782610058784485,0.1933898478746414,0.8745191693305969,285.026611328125,284.95001220703125,297.04412841796875,295.43719482421875,297.1588439941406,297.2509765625,285.0239562988281,1.0,0.4559537172317505,0.7482578754425049,0.7482578754425049,1.0,1.0,-2.4910337924957275,1.1084649562835691,1.3825689554214478,0.5404747724533081,0.972710907459259,0.972710907459259,0.0,81.23318481445312,117.0,56122.71875,0.0,1222.8602294921875,1.0,280.0426940917969,283.65625,298.4388427734375,302.0391845703125,293.1499938964844,293.1499938964844,279.75,32450.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213835954666138,1.0,0.0,0.0,3.715080976486206,3.7151050567626953,9.20936827242258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7919921875,0.0,1579.7581787109375,1895.4371337890625,0.0,2668.392333984375,0.9171882271766664,1.0,0.0,3.0,1.0,0.0
17747520,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9061480164527892,0.307506263256073,0.2771822810173034,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9673299193382264,0.3672013282775879,0.3478920757770538,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9701768159866332,0.3702987432479858,0.2592616975307464,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9343189597129822,0.3335940837860107,0.3162507116794586,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7782610058784485,0.1933898478746414,0.8745191693305969,285.026611328125,284.95001220703125,297.04412841796875,295.43719482421875,297.1588439941406,297.2509765625,285.0239562988281,1.0,0.4559537172317505,0.7482578754425049,0.7482578754425049,1.0,1.0,-2.4910337924957275,1.1084649562835691,1.3825689554214478,0.5404747724533081,0.972710907459259,0.972710907459259,0.0,81.23318481445312,117.0,56122.71875,0.0,1222.8602294921875,1.0,280.0426940917969,283.65625,298.4388427734375,302.0391845703125,293.1499938964844,293.1499938964844,279.75,32450.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213835954666138,1.0,0.0,0.0,3.715080976486206,3.7151050567626953,9.20936827242258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7919921875,0.0,1579.7581787109375,1895.4371337890625,0.0,2668.392333984375,0.9171882271766664,1.0,0.0,3.0,1.0,0.0
17747580,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.866292417049408,0.3075508177280426,0.2779915332794189,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9219156503677368,0.368264228105545,0.3496213555335998,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9242672920227052,0.3704966902732849,0.2599270641803741,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8910185098648071,0.3347309529781341,0.3180598616600036,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7458057403564453,0.1937470138072967,0.8792627453804016,284.89678955078125,284.95001220703125,297.0290222167969,295.42657470703125,297.1473388671875,297.2425842285156,284.9007568359375,1.0,0.467200368642807,0.7467207312583923,0.7467207312583923,1.0,1.0,-2.5028321743011475,1.113658428192139,1.3891737461090088,0.5432087779045105,0.8657815456390381,0.8657815456390381,0.0,94.27493286132812,135.0,56887.3125,0.0,1292.6419677734375,1.0,279.757080078125,283.51953125,298.4263916015625,302.14312744140625,293.1499938964844,293.1499938964844,280.04998779296875,38789.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325645327568054,1.0,0.0,0.0,3.610484123229981,3.610508441925049,8.698095825820928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4716796875,0.0,1510.2928466796875,1895.4371337890625,0.0,2772.33154296875,0.898851752281189,1.0,0.0,3.0,1.0,0.0
17747640,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.866292417049408,0.3075508177280426,0.2779915332794189,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9219156503677368,0.368264228105545,0.3496213555335998,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9242672920227052,0.3704966902732849,0.2599270641803741,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8910185098648071,0.3347309529781341,0.3180598616600036,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7458057403564453,0.1937470138072967,0.8792627453804016,284.89678955078125,284.95001220703125,297.0290222167969,295.42657470703125,297.1473388671875,297.2425842285156,284.9007568359375,1.0,0.467200368642807,0.7467207312583923,0.7467207312583923,1.0,1.0,-2.5028321743011475,1.113658428192139,1.3891737461090088,0.5432087779045105,0.8657815456390381,0.8657815456390381,0.0,94.27493286132812,135.0,56887.3125,0.0,1292.6419677734375,1.0,279.757080078125,283.51953125,298.4263916015625,302.14312744140625,293.1499938964844,293.1499938964844,280.04998779296875,38789.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325645327568054,1.0,0.0,0.0,3.610484123229981,3.610508441925049,8.698095825820928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4716796875,0.0,1510.2928466796875,1895.4371337890625,0.0,2772.33154296875,0.898851752281189,1.0,0.0,3.0,1.0,0.0
17747700,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8488384485244751,0.3078847825527191,0.2783445715904236,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9013571739196776,0.3690397441387176,0.3504542112350464,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9030722975730896,0.3709460198879242,0.2602799832820892,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8727657794952393,0.3354901373386383,0.3189018368721008,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7317588329315186,0.1940019130706787,0.8813518285751343,285.0306396484375,284.95001220703125,297.0253295898437,295.4225769042969,297.1446228027344,297.24072265625,285.03631591796875,1.0,0.4733239114284515,0.7459521889686584,0.7459521889686584,1.0,1.0,-2.508198499679565,1.116010665893555,1.3921878337860107,0.5443736910820007,0.9584733247756958,0.9584733247756958,0.0,101.69498443603516,135.0,56287.171875,0.0,1330.975341796875,1.0,280.0013732910156,283.6634216308594,298.41455078125,301.9613037109375,293.1499938964844,293.1499938964844,280.04998779296875,33833.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172640204429626,1.0,0.0,0.0,3.665851593017578,3.665875196456909,8.966914606389764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2763671875,0.0,1534.595458984375,1895.4371337890625,0.0,2630.241455078125,0.9092884659767152,1.0,0.0,3.0,1.0,0.0
17747760,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8343893885612488,0.3083917498588562,0.2790432274341583,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8849391341209412,0.3699764907360077,0.3515878319740295,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8863705396652222,0.3716009855270386,0.2609116435050964,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8574162721633911,0.3363882899284363,0.3200065195560455,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7196838855743408,0.1943454146385193,0.884161651134491,285.026123046875,284.95001220703125,297.0243530273437,295.41943359375,297.1441345214844,297.2407531738281,285.02398681640625,1.0,0.4797830581665039,0.7450699210166931,0.7450699210166931,1.0,1.0,-2.515859842300415,1.1194247007369995,1.396435260772705,0.5461153984069824,0.9833534955978394,0.9833534955978394,0.0,109.26522064208984,153.0,56565.3671875,0.0,1373.01806640625,1.0,280.042724609375,283.64801025390625,298.420654296875,302.04656982421875,293.1499938964844,293.1499938964844,279.75,32613.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238388299942017,1.0,0.0,0.0,3.7524919509887695,3.752516508102417,9.395780011800524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2978515625,0.0,1624.1610107421875,1895.4371337890625,0.0,2691.169677734375,0.9258831143379213,1.0,0.0,3.0,1.0,0.0
17747820,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8072049021720886,0.3082498908042907,0.2798112630844116,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8551287651062012,0.3709314167499542,0.3533747792243957,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.85595703125,0.3718709349632263,0.2617770135402679,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8300880789756775,0.3373251557350158,0.321763277053833,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6948771476745605,0.1944897472858429,0.8885966539382935,284.8935546875,284.95001220703125,297.0310363769531,295.4160461425781,297.1423034667969,297.2322692871094,284.8969116210937,1.0,0.4930583536624908,0.7433054447174072,0.7433054447174072,1.0,1.0,-2.5274152755737305,1.124409794807434,1.403005599975586,0.5487449765205383,0.8738152980804443,0.8738152980804443,0.0,125.97639465332033,156.0,57377.17578125,0.0,1459.6959228515625,1.0,279.7572326660156,283.50555419921875,298.41583251953125,302.1610412597656,293.1499938964844,293.1499938964844,280.04998779296875,38663.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348248600959778,1.0,0.0,0.0,3.655417680740357,3.655442237854004,8.915943681131466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8701171875,0.0,1559.1597900390625,1895.4371337890625,0.0,2793.404296875,0.908577024936676,1.0,0.0,3.0,1.0,0.0
17747880,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8072049021720886,0.3082498908042907,0.2798112630844116,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8551287651062012,0.3709314167499542,0.3533747792243957,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.85595703125,0.3718709349632263,0.2617770135402679,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8300880789756775,0.3373251557350158,0.321763277053833,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6948771476745605,0.1944897472858429,0.8885966539382935,284.8935546875,284.95001220703125,297.0310363769531,295.4160461425781,297.1423034667969,297.2322692871094,284.8969116210937,1.0,0.4930583536624908,0.7433054447174072,0.7433054447174072,1.0,1.0,-2.5274152755737305,1.124409794807434,1.403005599975586,0.5487449765205383,0.8738152980804443,0.8738152980804443,0.0,125.97639465332033,156.0,57377.17578125,0.0,1459.6959228515625,1.0,279.7572326660156,283.50555419921875,298.41583251953125,302.1610412597656,293.1499938964844,293.1499938964844,280.04998779296875,38663.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348248600959778,1.0,0.0,0.0,3.655417680740357,3.655442237854004,8.915943681131466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8701171875,0.0,1559.1597900390625,1895.4371337890625,0.0,2793.404296875,0.908577024936676,1.0,0.0,3.0,1.0,0.0
17747940,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7911167740821838,0.308978796005249,0.2806089222431183,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8397272229194641,0.3725440800189972,0.3550993800163269,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8401049971580505,0.372953861951828,0.2626500129699707,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8155551552772522,0.3388430476188659,0.3234213888645172,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6807348132133484,0.194933146238327,0.8920598030090332,285.0276794433594,284.95001220703125,297.04998779296875,295.416748046875,297.14971923828125,297.23052978515625,285.0254211425781,1.0,0.5018843412399292,0.7415409088134766,0.7415409088134766,1.0,1.0,-2.537644386291504,1.128768801689148,1.4088757038116455,0.5509361028671265,0.9942417144775392,0.9942417144775392,0.0,137.3992919921875,144.0,56977.546875,0.0,1522.5029296875,1.0,280.0433044433594,283.63995361328125,298.41778564453125,302.0685729980469,293.1499938964844,293.1499938964844,279.75,32736.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256222605705261,1.0,0.0,0.0,3.789043664932251,3.7890684604644775,9.579712241247762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7998046875,0.0,1668.0841064453125,1895.4371337890625,0.0,2707.73193359375,0.9341036677360536,1.0,0.0,3.0,1.0,0.0
17748000,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7911167740821838,0.308978796005249,0.2806089222431183,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8397272229194641,0.3725440800189972,0.3550993800163269,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8401049971580505,0.372953861951828,0.2626500129699707,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8155551552772522,0.3388430476188659,0.3234213888645172,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6807348132133484,0.194933146238327,0.8920598030090332,285.0276794433594,284.95001220703125,297.04998779296875,295.416748046875,297.14971923828125,297.23052978515625,285.0254211425781,1.0,0.5018843412399292,0.7415409088134766,0.7415409088134766,1.0,1.0,-2.537644386291504,1.128768801689148,1.4088757038116455,0.5509361028671265,0.9942417144775392,0.9942417144775392,0.0,137.3992919921875,144.0,56977.546875,0.0,1522.5029296875,1.0,280.0433044433594,283.63995361328125,298.41778564453125,302.0685729980469,293.1499938964844,293.1499938964844,279.75,32736.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256222605705261,1.0,0.0,0.0,3.789043664932251,3.7890684604644775,9.579712241247762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7998046875,0.0,1668.0841064453125,1895.4371337890625,0.0,2707.73193359375,0.9341036677360536,1.0,0.0,3.0,1.0,0.0
17748060,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7882196307182312,0.308816909790039,0.2808194756507873,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8375832438468933,0.3734461665153503,0.3562763929367065,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8375399708747864,0.3732156753540039,0.2631012201309204,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8134768009185791,0.3397107422351837,0.3245473206043243,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.67835533618927,0.1950127929449081,0.8934735655784607,284.8871765136719,284.95001220703125,297.07550048828125,295.4197082519531,297.1568298339844,297.22283935546875,284.8910522460937,1.0,0.5036521553993225,0.7397411465644836,0.7397411465644836,1.0,1.0,-2.5429155826568604,1.130702018737793,1.412213683128357,0.5519927144050598,0.8783779740333557,0.8783779740333557,0.0,139.79946899414062,132.0,57707.33203125,0.0,1539.9449462890625,1.0,279.75634765625,283.49151611328125,298.4192199707031,302.18621826171875,293.1499938964844,293.1499938964844,280.04998779296875,38940.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363006711006165,1.0,0.0,0.0,3.688977479934693,3.689002513885498,9.080407039618876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6064453125,0.0,1599.2047119140625,1895.4371337890625,0.0,2807.1728515625,0.9161416888237,1.0,0.0,3.0,1.0,0.0
17748120,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7882196307182312,0.308816909790039,0.2808194756507873,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8375832438468933,0.3734461665153503,0.3562763929367065,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8375399708747864,0.3732156753540039,0.2631012201309204,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8134768009185791,0.3397107422351837,0.3245473206043243,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.67835533618927,0.1950127929449081,0.8934735655784607,284.8871765136719,284.95001220703125,297.07550048828125,295.4197082519531,297.1568298339844,297.22283935546875,284.8910522460937,1.0,0.5036521553993225,0.7397411465644836,0.7397411465644836,1.0,1.0,-2.5429155826568604,1.130702018737793,1.412213683128357,0.5519927144050598,0.8783779740333557,0.8783779740333557,0.0,139.79946899414062,132.0,57707.33203125,0.0,1539.9449462890625,1.0,279.75634765625,283.49151611328125,298.4192199707031,302.18621826171875,293.1499938964844,293.1499938964844,280.04998779296875,38940.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363006711006165,1.0,0.0,0.0,3.688977479934693,3.689002513885498,9.080407039618876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6064453125,0.0,1599.2047119140625,1895.4371337890625,0.0,2807.1728515625,0.9161416888237,1.0,0.0,3.0,1.0,0.0
17748180,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7940276265144348,0.3096483945846557,0.2811128497123718,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8438303470611572,0.3751001060009002,0.3574188351631164,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8434032201766968,0.3743723332881927,0.2635676264762878,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8196033239364624,0.3412636518478393,0.3256163001060486,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6834837198257446,0.1955092847347259,0.8942243456840515,285.0240783691406,284.95001220703125,297.1012878417969,295.4228515625,297.1683654785156,297.2227783203125,285.0218200683594,1.0,0.5014537572860718,0.7379413843154907,0.7379413843154907,1.0,1.0,-2.547382116317749,1.1322733163833618,1.4151087999343872,0.5526812672615051,0.997771680355072,0.997771680355072,0.0,136.05419921875,120.0,57182.70703125,0.0,1529.6959228515625,1.0,280.04351806640625,283.6300048828125,298.4236755371094,302.0887756347656,293.1499938964844,293.1499938964844,279.75,32987.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266381621360779,1.0,0.0,0.0,3.813326358795166,3.813351392745972,9.70289306678751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.0751953125,0.0,1699.0364990234375,1895.4371337890625,0.0,2717.173095703125,0.9397577047348022,1.0,0.0,3.0,1.0,0.0
17748240,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7940276265144348,0.3096483945846557,0.2811128497123718,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8438303470611572,0.3751001060009002,0.3574188351631164,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8434032201766968,0.3743723332881927,0.2635676264762878,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8196033239364624,0.3412636518478393,0.3256163001060486,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6834837198257446,0.1955092847347259,0.8942243456840515,285.0240783691406,284.95001220703125,297.1012878417969,295.4228515625,297.1683654785156,297.2227783203125,285.0218200683594,1.0,0.5014537572860718,0.7379413843154907,0.7379413843154907,1.0,1.0,-2.547382116317749,1.1322733163833618,1.4151087999343872,0.5526812672615051,0.997771680355072,0.997771680355072,0.0,136.05419921875,120.0,57182.70703125,0.0,1529.6959228515625,1.0,280.04351806640625,283.6300048828125,298.4236755371094,302.0887756347656,293.1499938964844,293.1499938964844,279.75,32987.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266381621360779,1.0,0.0,0.0,3.813326358795166,3.813351392745972,9.70289306678751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.0751953125,0.0,1699.0364990234375,1895.4371337890625,0.0,2717.173095703125,0.9397577047348022,1.0,0.0,3.0,1.0,0.0
17748300,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7992126941680908,0.3097549080848694,0.2813102304935455,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8492380976676941,0.37569659948349,0.3580369055271148,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8486186265945435,0.3746756017208099,0.2638449370861053,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8247451186180115,0.341834157705307,0.3261929750442505,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6880914568901062,0.1956685334444046,0.8947570323944092,284.8742370605469,284.95001220703125,297.11431884765625,295.424560546875,297.17315673828125,297.2209777832031,284.8661804199219,1.0,0.4994591176509857,0.7370414733886719,0.7370414733886719,1.0,1.0,-2.550032615661621,1.133238673210144,1.416793942451477,0.553203284740448,0.8999761939048767,0.8999761939048767,0.0,132.78240966796875,120.0,58142.30078125,0.0,1519.0299072265625,1.0,279.7938537597656,283.458740234375,298.43328857421875,302.289794921875,293.1499938964844,293.1499938964844,279.75,36527.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428452610969543,1.0,0.0,0.0,3.802335739135742,3.802361488342285,9.64704327088839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.95703125,0.0,1713.4599609375,1895.4371337890625,0.0,2868.309814453125,0.9377915263175964,1.0,0.0,3.0,1.0,0.0
17748360,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8045793175697327,0.3096303641796112,0.2811075747013092,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8550353646278381,0.376084953546524,0.3583084046840668,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8541719317436218,0.3747415542602539,0.2638253569602966,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8301569819450378,0.3422122299671173,0.3264521360397339,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6929767727851868,0.1957042813301086,0.8943968415260315,284.8836975097656,284.95001220703125,297.1274108886719,295.4263000488281,297.17681884765625,297.2170104980469,284.8878479003906,1.0,0.4969105720520019,0.7362093925476074,0.7362093925476074,1.0,1.0,-2.549973249435425,1.1329281330108645,1.4170451164245603,0.5530400276184082,0.879561722278595,0.879561722278595,0.0,129.19309997558594,108.0,57851.66796875,0.0,1503.350830078125,1.0,279.7563781738281,283.4830627441406,298.4256896972656,302.20269775390625,293.1499938964844,293.1499938964844,280.04998779296875,39149.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368847966194153,1.0,0.0,0.0,3.706100702285767,3.706125736236572,9.16489966584777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3037109375,0.0,1620.4136962890625,1895.4371337890625,0.0,2812.623779296875,0.9201082587242126,1.0,0.0,3.0,1.0,0.0
17748420,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.819694459438324,0.3105870485305786,0.281316190958023,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8719847798347473,0.3778225183486938,0.3593180477619171,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8706718683242798,0.3759956955909729,0.2642050087451935,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8457503914833069,0.3438476622104645,0.3273873627185821,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7070302963256836,0.1963181048631668,0.894675076007843,285.02392578125,284.95001220703125,297.1539306640625,295.4300842285156,297.1895446777344,297.2186279296875,285.0217590332031,1.0,0.4909271895885467,0.7345452904701233,0.7345452904701233,1.0,1.0,-2.5533447265625,1.1339993476867676,1.4193453788757324,0.5534756779670715,1.0,1.0,0.0,120.044189453125,96.0,57294.38671875,0.0,1468.0340576171875,1.0,280.0436096191406,283.62518310546875,298.4307861328125,302.10302734375,293.1499938964844,293.1499938964844,279.75,33103.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269824385643005,1.0,0.0,0.0,3.825887680053711,3.8259127140045166,9.766921493792324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.65625,0.0,1715.07958984375,1895.4371337890625,0.0,2720.373046875,0.9426798820495604,1.0,0.0,3.0,1.0,0.0
17748480,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.819694459438324,0.3105870485305786,0.281316190958023,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8719847798347473,0.3778225183486938,0.3593180477619171,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8706718683242798,0.3759956955909729,0.2642050087451935,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8457503914833069,0.3438476622104645,0.3273873627185821,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7070302963256836,0.1963181048631668,0.894675076007843,285.02392578125,284.95001220703125,297.1539306640625,295.4300842285156,297.1895446777344,297.2186279296875,285.0217590332031,1.0,0.4909271895885467,0.7345452904701233,0.7345452904701233,1.0,1.0,-2.5533447265625,1.1339993476867676,1.4193453788757324,0.5534756779670715,1.0,1.0,0.0,120.044189453125,96.0,57294.38671875,0.0,1468.0340576171875,1.0,280.0436096191406,283.62518310546875,298.4307861328125,302.10302734375,293.1499938964844,293.1499938964844,279.75,33103.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269824385643005,1.0,0.0,0.0,3.825887680053711,3.8259127140045166,9.766921493792324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.65625,0.0,1715.07958984375,1895.4371337890625,0.0,2720.373046875,0.9426798820495604,1.0,0.0,3.0,1.0,0.0
17748540,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8376995921134949,0.3106612265110016,0.2812829613685608,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8936901092529297,0.3788659870624542,0.3601452112197876,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8918645977973938,0.37642902135849,0.2644224166870117,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8659086227416992,0.3448507785797119,0.3281584680080414,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7234219908714294,0.1966085880994796,0.89471435546875,284.8837890625,284.95001220703125,297.1808776855469,295.4342041015625,297.1990051269531,297.2140808105469,284.8876342773437,1.0,0.484108030796051,0.7328811883926392,0.7328811883926392,1.0,1.0,-2.5555405616760254,1.1344702243804932,1.4210703372955322,0.5537437796592712,0.8822007775306702,0.8822007775306702,0.0,110.009521484375,84.0,57975.05078125,0.0,1427.222412109375,1.0,279.7561340332031,283.4778747558594,298.4335327148437,302.2173767089844,293.1499938964844,293.1499938964844,280.04998779296875,39089.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371250629425049,1.0,0.0,0.0,3.719247341156006,3.719272613525391,9.23003653952037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.5625,0.0,1635.13818359375,1895.4371337890625,0.0,2814.86669921875,0.9230527281761168,1.0,0.0,3.0,1.0,0.0
17748600,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8376995921134949,0.3106612265110016,0.2812829613685608,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8936901092529297,0.3788659870624542,0.3601452112197876,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8918645977973938,0.37642902135849,0.2644224166870117,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8659086227416992,0.3448507785797119,0.3281584680080414,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7234219908714294,0.1966085880994796,0.89471435546875,284.8837890625,284.95001220703125,297.1808776855469,295.4342041015625,297.1990051269531,297.2140808105469,284.8876342773437,1.0,0.484108030796051,0.7328811883926392,0.7328811883926392,1.0,1.0,-2.5555405616760254,1.1344702243804932,1.4210703372955322,0.5537437796592712,0.8822007775306702,0.8822007775306702,0.0,110.009521484375,84.0,57975.05078125,0.0,1427.222412109375,1.0,279.7561340332031,283.4778747558594,298.4335327148437,302.2173767089844,293.1499938964844,293.1499938964844,280.04998779296875,39089.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371250629425049,1.0,0.0,0.0,3.719247341156006,3.719272613525391,9.23003653952037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.5625,0.0,1635.13818359375,1895.4371337890625,0.0,2814.86669921875,0.9230527281761168,1.0,0.0,3.0,1.0,0.0
17748660,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.862561047077179,0.3116998970508575,0.2814939022064209,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9243823885917664,0.3806533813476562,0.361127495765686,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9217439889907836,0.3777125477790832,0.2647733390331268,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8936107158660889,0.346511572599411,0.3290498852729797,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7439744472503662,0.1972929090261459,0.8949838876724243,285.02545166015625,284.95001220703125,297.20831298828125,295.43878173828125,297.2126159667969,297.216552734375,285.0234375,1.0,0.4767222702503204,0.7312812209129333,0.7312812209129333,1.0,1.0,-2.558784246444702,1.1354836225509644,1.4233005046844482,0.554151177406311,1.0,1.0,0.0,98.99798583984376,72.0,57400.49609375,0.0,1383.43603515625,1.0,280.0436706542969,283.6222229003906,298.439453125,302.11822509765625,293.1499938964844,293.1499938964844,279.75,33168.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827200174331665,1.0,0.0,0.0,3.835949182510376,3.83597469329834,9.818360240387849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.279296875,0.0,1727.7884521484375,1895.4371337890625,0.0,2722.3974609375,0.9450006484985352,1.0,0.0,3.0,1.0,0.0
17748720,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.862561047077179,0.3116998970508575,0.2814939022064209,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9243823885917664,0.3806533813476562,0.361127495765686,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9217439889907836,0.3777125477790832,0.2647733390331268,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8936107158660889,0.346511572599411,0.3290498852729797,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7439744472503662,0.1972929090261459,0.8949838876724243,285.02545166015625,284.95001220703125,297.20831298828125,295.43878173828125,297.2126159667969,297.216552734375,285.0234375,1.0,0.4767222702503204,0.7312812209129333,0.7312812209129333,1.0,1.0,-2.558784246444702,1.1354836225509644,1.4233005046844482,0.554151177406311,1.0,1.0,0.0,98.99798583984376,72.0,57400.49609375,0.0,1383.43603515625,1.0,280.0436706542969,283.6222229003906,298.439453125,302.11822509765625,293.1499938964844,293.1499938964844,279.75,33168.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827200174331665,1.0,0.0,0.0,3.835949182510376,3.83597469329834,9.818360240387849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.279296875,0.0,1727.7884521484375,1895.4371337890625,0.0,2722.3974609375,0.9450006484985352,1.0,0.0,3.0,1.0,0.0
