time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8955736756324768,0.3118603229522705,0.2814935147762298,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9641681909561156,0.3817419707775116,0.3619531691074371,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9612149596214294,0.3781367540359497,0.2649574875831604,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9316028952598572,0.3475028574466705,0.3297739923000335,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7713991403579712,0.1976333260536193,0.8950607776641846,284.8855285644531,284.95001220703125,297.2362976074219,295.4438171386719,297.22283935546875,297.21258544921875,284.8887023925781,1.0,0.4690183401107788,0.7296811938285828,0.7296811938285828,1.0,1.0,-2.5609664916992188,1.1359533071517944,1.4250131845474243,0.5544193387031555,0.8861293196678162,0.8861293196678162,0.0,87.87641143798828,75.0,58105.91015625,0.0,1337.701171875,1.0,279.7569274902344,283.4738464355469,298.4432067871094,302.23443603515625,293.1499938964844,293.1499938964844,280.04998779296875,38966.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837297797203064,1.0,0.0,0.0,3.733112812042236,3.733138084411621,9.298984195993398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.12890625,0.0,1650.31982421875,1895.4371337890625,0.0,2816.479248046875,0.926017701625824,1.0,0.0,3.0,1.0,0.0
17748840,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8955736756324768,0.3118603229522705,0.2814935147762298,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9641681909561156,0.3817419707775116,0.3619531691074371,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9612149596214294,0.3781367540359497,0.2649574875831604,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9316028952598572,0.3475028574466705,0.3297739923000335,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7713991403579712,0.1976333260536193,0.8950607776641846,284.8855285644531,284.95001220703125,297.2362976074219,295.4438171386719,297.22283935546875,297.21258544921875,284.8887023925781,1.0,0.4690183401107788,0.7296811938285828,0.7296811938285828,1.0,1.0,-2.5609664916992188,1.1359533071517944,1.4250131845474243,0.5544193387031555,0.8861293196678162,0.8861293196678162,0.0,87.87641143798828,75.0,58105.91015625,0.0,1337.701171875,1.0,279.7569274902344,283.4738464355469,298.4432067871094,302.23443603515625,293.1499938964844,293.1499938964844,280.04998779296875,38966.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837297797203064,1.0,0.0,0.0,3.733112812042236,3.733138084411621,9.298984195993398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.12890625,0.0,1650.31982421875,1895.4371337890625,0.0,2816.479248046875,0.926017701625824,1.0,0.0,3.0,1.0,0.0
17748900,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9082791805267334,0.3123006522655487,0.2815165221691131,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9771857261657716,0.3825534582138061,0.3623776435852051,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9742251038551332,0.3786483705043793,0.2650423645973205,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.946506679058075,0.3482240736484527,0.3301367163658142,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7820854187011719,0.1979249864816665,0.8952186703681946,285.0270690917969,284.95001220703125,297.25048828125,295.446533203125,297.2293701171875,297.212890625,285.033203125,1.0,0.466995894908905,0.7288811802864075,0.7288811802864075,1.0,1.0,-2.562225341796875,1.136286377906799,1.425938844680786,0.5544943809509277,0.9812514185905457,0.9812514185905457,0.0,84.41634368896484,75.0,57352.8515625,0.0,1324.1943359375,1.0,280.0041198730469,283.6290283203125,298.4381408691406,302.0503845214844,293.1499938964844,293.1499938964844,280.04998779296875,34405.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215585350990295,1.0,0.0,0.0,3.772639513015747,3.7726645469665527,9.496944812781294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.474609375,0.0,1661.6046142578125,1895.4371337890625,0.0,2670.014404296875,0.9336009621620178,1.0,0.0,3.0,1.0,0.0
17748960,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.920340657234192,0.3129638433456421,0.2819600105285644,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9873205423355104,0.3835653364658355,0.3631712198257446,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.984420657157898,0.3793767392635345,0.2654311954975128,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9587772488594056,0.3491214215755462,0.3308308124542236,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7914237380027771,0.1983386576175689,0.8963998556137085,285.029296875,284.95001220703125,297.2648620605469,295.44940185546875,297.237060546875,297.2152709960937,285.0278015136719,1.0,0.4658344984054565,0.7280707955360413,0.7280707955360413,1.0,1.0,-2.5664291381835938,1.13801372051239,1.4284154176712036,0.5553430914878845,1.0,1.0,0.0,81.87222290039062,93.0,57545.70703125,0.0,1318.3931884765625,1.0,280.0435485839844,283.6213684082031,298.4500427246094,302.136962890625,293.1499938964844,293.1499938964844,279.75,33293.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274796009063721,1.0,0.0,0.0,3.845675468444824,3.845700979232788,9.868213055597153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.7490234375,0.0,1740.6243896484375,1895.4371337890625,0.0,2724.99560546875,0.9473029971122742,1.0,0.0,3.0,1.0,0.0
17749020,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9071946740150452,0.3130989372730255,0.28251513838768,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9769487977027892,0.3846315145492553,0.3645730018615722,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9732202291488647,0.3797035813331604,0.2659874260425567,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9461423754692078,0.3500172793865204,0.3320584595203399,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7814124226570129,0.1986307203769683,0.899086058139801,284.887939453125,284.95001220703125,297.2940979003906,295.4555358886719,297.2476501464844,297.21099853515625,284.8915405273437,1.0,0.4699210524559021,0.7264500856399536,0.7264500856399536,1.0,1.0,-2.574155330657959,1.1411136388778689,1.4330415725708008,0.5569601058959961,0.8936009407043457,0.8936009407043457,0.0,85.40354919433594,111.0,58401.91015625,0.0,1343.68017578125,1.0,279.75604248046875,283.468994140625,298.4551696777344,302.262939453125,293.1499938964844,293.1499938964844,280.04998779296875,38682.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381600379943848,1.0,0.0,0.0,3.755895137786865,3.755920648574829,9.412829058419448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.71484375,0.0,1674.8607177734375,1895.4371337890625,0.0,2824.529296875,0.9308913350105286,1.0,0.0,3.0,1.0,0.0
17749080,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9071946740150452,0.3130989372730255,0.28251513838768,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9769487977027892,0.3846315145492553,0.3645730018615722,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9732202291488647,0.3797035813331604,0.2659874260425567,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9461423754692078,0.3500172793865204,0.3320584595203399,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7814124226570129,0.1986307203769683,0.899086058139801,284.887939453125,284.95001220703125,297.2940979003906,295.4555358886719,297.2476501464844,297.21099853515625,284.8915405273437,1.0,0.4699210524559021,0.7264500856399536,0.7264500856399536,1.0,1.0,-2.574155330657959,1.1411136388778689,1.4330415725708008,0.5569601058959961,0.8936009407043457,0.8936009407043457,0.0,85.40354919433594,111.0,58401.91015625,0.0,1343.68017578125,1.0,279.75604248046875,283.468994140625,298.4551696777344,302.262939453125,293.1499938964844,293.1499938964844,280.04998779296875,38682.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381600379943848,1.0,0.0,0.0,3.755895137786865,3.755920648574829,9.412829058419448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.71484375,0.0,1674.8607177734375,1895.4371337890625,0.0,2824.529296875,0.9308913350105286,1.0,0.0,3.0,1.0,0.0
17749140,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.878974199295044,0.3140431046485901,0.2834146618843078,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9472333788871764,0.3863349854946136,0.36628058552742,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9422616362571716,0.3807702362537384,0.2667796909809112,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9137290120124816,0.3514681160449981,0.333554059267044,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7579169273376465,0.1991830468177795,0.9026325345039368,285.0408630371094,284.95001220703125,297.3240051269531,295.4623107910156,297.26171875,297.2123718261719,285.0403747558594,1.0,0.4780555069446563,0.7248293161392212,0.7248293161392212,1.0,1.0,-2.5842905044555664,1.1453791856765747,1.4389113187789917,0.5590559840202332,1.0,1.0,0.0,94.59052276611328,129.0,57872.76171875,0.0,1397.140869140625,1.0,280.043701171875,283.6253662109375,298.4631042480469,302.1697998046875,293.1499938964844,293.1499938964844,279.75,33596.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286542296409607,1.0,0.0,0.0,3.8621091842651367,3.86213493347168,9.952733535101288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.0419921875,0.0,1763.1708984375,1895.4371337890625,0.0,2735.921142578125,0.9511083960533142,1.0,0.0,3.0,1.0,0.0
17749200,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.878974199295044,0.3140431046485901,0.2834146618843078,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9472333788871764,0.3863349854946136,0.36628058552742,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9422616362571716,0.3807702362537384,0.2667796909809112,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9137290120124816,0.3514681160449981,0.333554059267044,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7579169273376465,0.1991830468177795,0.9026325345039368,285.0408630371094,284.95001220703125,297.3240051269531,295.4623107910156,297.26171875,297.2123718261719,285.0403747558594,1.0,0.4780555069446563,0.7248293161392212,0.7248293161392212,1.0,1.0,-2.5842905044555664,1.1453791856765747,1.4389113187789917,0.5590559840202332,1.0,1.0,0.0,94.59052276611328,129.0,57872.76171875,0.0,1397.140869140625,1.0,280.043701171875,283.6253662109375,298.4631042480469,302.1697998046875,293.1499938964844,293.1499938964844,279.75,33596.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286542296409607,1.0,0.0,0.0,3.8621091842651367,3.86213493347168,9.952733535101288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.0419921875,0.0,1763.1708984375,1895.4371337890625,0.0,2735.921142578125,0.9511083960533142,1.0,0.0,3.0,1.0,0.0
17749260,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.847955048084259,0.3139818012714386,0.2841616570949554,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9092790484428406,0.3872442841529846,0.3679218292236328,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.90414297580719,0.3809199929237366,0.2674940824508667,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8802793025970459,0.3521832525730133,0.3349930644035339,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7326513528823853,0.1992818415164947,0.9062718749046326,284.89324951171875,284.95001220703125,297.35467529296875,295.4697265625,297.2721862792969,297.2067565917969,284.8959045410156,1.0,0.4886387586593628,0.7230128645896912,0.7230128645896912,1.0,1.0,-2.5941274166107178,1.1493945121765137,1.4447330236434937,0.561143159866333,0.9066286087036132,0.9066286087036132,0.0,107.65357208251952,147.0,58873.23828125,0.0,1467.746826171875,1.0,279.7566833496094,283.4624328613281,298.4696960449219,302.30572509765625,293.1499938964844,293.1499938964844,279.45001220703125,38209.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839787483215332,1.0,0.0,0.0,3.794519662857056,3.794545412063599,9.607422271074029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.5576171875,0.0,1717.159912109375,1895.4371337890625,0.0,2839.7294921875,0.9390552639961244,1.0,0.0,3.0,1.0,0.0
17749320,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.847955048084259,0.3139818012714386,0.2841616570949554,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9092790484428406,0.3872442841529846,0.3679218292236328,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.90414297580719,0.3809199929237366,0.2674940824508667,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8802793025970459,0.3521832525730133,0.3349930644035339,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7326513528823853,0.1992818415164947,0.9062718749046326,284.89324951171875,284.95001220703125,297.35467529296875,295.4697265625,297.2721862792969,297.2067565917969,284.8959045410156,1.0,0.4886387586593628,0.7230128645896912,0.7230128645896912,1.0,1.0,-2.5941274166107178,1.1493945121765137,1.4447330236434937,0.561143159866333,0.9066286087036132,0.9066286087036132,0.0,107.65357208251952,147.0,58873.23828125,0.0,1467.746826171875,1.0,279.7566833496094,283.4624328613281,298.4696960449219,302.30572509765625,293.1499938964844,293.1499938964844,279.45001220703125,38209.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839787483215332,1.0,0.0,0.0,3.794519662857056,3.794545412063599,9.607422271074029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.5576171875,0.0,1717.159912109375,1895.4371337890625,0.0,2839.7294921875,0.9390552639961244,1.0,0.0,3.0,1.0,0.0
17749380,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8198193907737732,0.3136536180973053,0.2843873500823974,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8768323063850403,0.3878519833087921,0.3690697252750397,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8715915679931641,0.3807609677314758,0.2677990198135376,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8499632477760315,0.3525992929935455,0.3359690904617309,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7082296013832092,0.1990963071584701,0.9083797335624696,284.88824462890625,284.95001220703125,297.3861694335937,295.4779052734375,297.2817077636719,297.1987609863281,284.8917236328125,1.0,0.5002617239952087,0.7211964726448059,0.7211964726448059,1.0,1.0,-2.599849462509156,1.1514499187469482,1.448399543762207,0.5620900988578796,0.8362311720848083,0.8362311720848083,0.0,123.3068389892578,150.0,59028.94921875,0.0,1544.756103515625,1.0,279.4576721191406,283.44390869140625,298.47430419921875,302.3201904296875,293.1499938964844,293.1499938964844,279.75,41246.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403993248939514,1.0,0.0,0.0,3.5374832153320312,3.5375070571899414,8.349915674443764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.484375,0.0,1449.6004638671875,1895.4371337890625,0.0,2845.4462890625,0.88559889793396,1.0,0.0,3.0,1.0,0.0
17749440,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8198193907737732,0.3136536180973053,0.2843873500823974,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8768323063850403,0.3878519833087921,0.3690697252750397,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8715915679931641,0.3807609677314758,0.2677990198135376,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8499632477760315,0.3525992929935455,0.3359690904617309,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7082296013832092,0.1990963071584701,0.9083797335624696,284.88824462890625,284.95001220703125,297.3861694335937,295.4779052734375,297.2817077636719,297.1987609863281,284.8917236328125,1.0,0.5002617239952087,0.7211964726448059,0.7211964726448059,1.0,1.0,-2.599849462509156,1.1514499187469482,1.448399543762207,0.5620900988578796,0.8362311720848083,0.8362311720848083,0.0,123.3068389892578,150.0,59028.94921875,0.0,1544.756103515625,1.0,279.4576721191406,283.44390869140625,298.47430419921875,302.3201904296875,293.1499938964844,293.1499938964844,279.75,41246.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403993248939514,1.0,0.0,0.0,3.5374832153320312,3.5375070571899414,8.349915674443764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.484375,0.0,1449.6004638671875,1895.4371337890625,0.0,2845.4462890625,0.88559889793396,1.0,0.0,3.0,1.0,0.0
17749500,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8111566305160522,0.3140324056148529,0.2847181856632232,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8672951459884644,0.3885965049266815,0.3697991669178009,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8619492650032043,0.3811941742897033,0.2681003510951996,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8411694169044495,0.3532063663005829,0.3365864157676697,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6999821066856384,0.1992214471101761,0.9095036387443542,285.01910400390625,284.95001220703125,297.4022216796875,295.4822692871094,297.28887939453125,297.1988220214844,285.02392578125,1.0,0.5044263601303101,0.7202882766723633,0.7202882766723633,1.0,1.0,-2.6035749912261963,1.1528911590576172,1.4506839513778689,0.562749981880188,0.9235170483589172,0.9235170483589172,0.0,129.09014892578125,150.0,58413.0390625,0.0,1575.5145263671875,1.0,279.6994934082031,283.5844421386719,298.4732666015625,302.1493225097656,293.1499938964844,293.1499938964844,279.75,34859.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256641626358032,1.0,0.0,0.0,3.587188482284546,3.5872116088867188,8.586213766648143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.982421875,0.0,1456.01611328125,1895.4371337890625,0.0,2708.12158203125,0.8928134441375732,1.0,0.0,3.0,1.0,0.0
17749560,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8051285743713379,0.3145363330841064,0.2853189706802368,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8610323071479797,0.3894698023796081,0.3707672655582428,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8555899262428284,0.3817686140537262,0.2686081230640411,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8353886008262634,0.3539355397224426,0.3374190628528595,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6943855285644531,0.1994407624006271,0.9111696481704712,285.01092529296875,284.95001220703125,297.4184875488281,295.48681640625,297.2969665527344,297.20037841796875,285.0091552734375,1.0,0.5080678462982178,0.7193685173988342,0.7193685173988342,1.0,1.0,-2.609071731567383,1.155166506767273,1.45390522480011,0.5638642907142639,0.9411755800247192,0.9411755800247192,0.0,133.53271484375,153.0,58657.1015625,0.0,1602.86083984375,1.0,279.7423400878906,283.56793212890625,298.48736572265625,302.242431640625,293.1499938964844,293.1499938964844,279.45001220703125,33339.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317010998725891,1.0,0.0,0.0,3.666330099105835,3.666353702545166,8.969255418378452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.900390625,0.0,1531.4185791015625,1895.4371337890625,0.0,2764.28662109375,0.9069024920463562,1.0,0.0,3.0,1.0,0.0
17749620,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7947303056716919,0.3144653439521789,0.2857798337936401,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8509790301322937,0.3903388679027557,0.3720935583114624,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8452561497688293,0.3819096684455871,0.2691048979759216,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8260197639465332,0.3545931577682495,0.3385292887687683,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6851730346679688,0.1994226574897766,0.9130377769470216,284.9108581542969,284.95001220703125,297.4517517089844,295.4965515136719,297.3089904785156,297.19561767578125,284.9137878417969,1.0,0.5138295292854309,0.7175291180610657,0.7175291180610657,1.0,1.0,-2.6154019832611084,1.1574651002883911,1.4579370021820068,0.5649937987327576,0.8537108302116394,0.8537108302116394,0.0,141.0970916748047,141.0,59281.17578125,0.0,1645.4013671875,1.0,279.4576110839844,283.4570617675781,298.4957275390625,302.3584289550781,293.1499938964844,293.1499938964844,279.75,38852.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408933877944946,1.0,0.0,0.0,3.5411055088043213,3.5411291122436523,8.36702440665249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.814453125,0.0,1436.0631103515625,1895.4371337890625,0.0,2850.063232421875,0.8838284015655518,1.0,0.0,3.0,1.0,0.0
17749680,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7947303056716919,0.3144653439521789,0.2857798337936401,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8509790301322937,0.3903388679027557,0.3720935583114624,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8452561497688293,0.3819096684455871,0.2691048979759216,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8260197639465332,0.3545931577682495,0.3385292887687683,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6851730346679688,0.1994226574897766,0.9130377769470216,284.9108581542969,284.95001220703125,297.4517517089844,295.4965515136719,297.3089904785156,297.19561767578125,284.9137878417969,1.0,0.5138295292854309,0.7175291180610657,0.7175291180610657,1.0,1.0,-2.6154019832611084,1.1574651002883911,1.4579370021820068,0.5649937987327576,0.8537108302116394,0.8537108302116394,0.0,141.0970916748047,141.0,59281.17578125,0.0,1645.4013671875,1.0,279.4576110839844,283.4570617675781,298.4957275390625,302.3584289550781,293.1499938964844,293.1499938964844,279.75,38852.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408933877944946,1.0,0.0,0.0,3.5411055088043213,3.5411291122436523,8.36702440665249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.814453125,0.0,1436.0631103515625,1895.4371337890625,0.0,2850.063232421875,0.8838284015655518,1.0,0.0,3.0,1.0,0.0
17749740,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7959983944892883,0.3152262270450592,0.2862068712711334,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.852741003036499,0.3918647766113281,0.3733018934726715,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8465463519096375,0.3828122913837433,0.2695435881614685,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8275641798973083,0.3558486402034759,0.3394997119903564,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6861569285392761,0.1997551172971725,0.9138383865356444,285.0172424316406,284.95001220703125,297.4859619140625,295.5071716308594,297.32489013671875,297.1969909667969,285.0145874023437,1.0,0.5136778354644775,0.7156897187232971,0.7156897187232971,1.0,1.0,-2.6200199127197266,1.158957600593567,1.4610623121261597,0.5655707716941833,0.9571424722671508,0.9571424722671508,0.0,140.6541748046875,129.0,58925.57421875,0.0,1649.944091796875,1.0,279.74249267578125,283.5655822753906,298.5080871582031,302.2811889648437,293.1499938964844,293.1499938964844,279.45001220703125,32716.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323848843574524,1.0,0.0,0.0,3.6866977214813232,3.6867215633392334,9.06918671716994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.2587890625,0.0,1549.566162109375,1895.4371337890625,0.0,2770.657958984375,0.910922646522522,1.0,0.0,3.0,1.0,0.0
17749800,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7959983944892883,0.3152262270450592,0.2862068712711334,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.852741003036499,0.3918647766113281,0.3733018934726715,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8465463519096375,0.3828122913837433,0.2695435881614685,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8275641798973083,0.3558486402034759,0.3394997119903564,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6861569285392761,0.1997551172971725,0.9138383865356444,285.0172424316406,284.95001220703125,297.4859619140625,295.5071716308594,297.32489013671875,297.1969909667969,285.0145874023437,1.0,0.5136778354644775,0.7156897187232971,0.7156897187232971,1.0,1.0,-2.6200199127197266,1.158957600593567,1.4610623121261597,0.5655707716941833,0.9571424722671508,0.9571424722671508,0.0,140.6541748046875,129.0,58925.57421875,0.0,1649.944091796875,1.0,279.74249267578125,283.5655822753906,298.5080871582031,302.2811889648437,293.1499938964844,293.1499938964844,279.45001220703125,32716.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323848843574524,1.0,0.0,0.0,3.6866977214813232,3.6867215633392334,9.06918671716994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.2587890625,0.0,1549.566162109375,1895.4371337890625,0.0,2770.657958984375,0.910922646522522,1.0,0.0,3.0,1.0,0.0
17749860,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8032976388931274,0.3151098489761352,0.2861511409282684,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8608375191688538,0.3926700353622436,0.3740752637386322,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8539831042289734,0.3828887343406677,0.2696297466754913,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.834931492805481,0.3564526438713074,0.3400666117668152,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6926352977752686,0.19975246489048,0.9134308695793152,284.90142822265625,284.95001220703125,297.52117919921875,295.5186767578125,297.3377990722656,297.1922912597656,284.9045715332031,1.0,0.5103120803833008,0.7138466835021973,0.7138466835021973,1.0,1.0,-2.621184825897217,1.1587733030319214,1.462411403656006,0.5653536319732666,0.857158899307251,0.857158899307251,0.0,135.69610595703125,117.0,59504.5703125,0.0,1629.43603515625,1.0,279.4573974609375,283.4421081542969,298.51776123046875,302.3965759277344,293.1499938964844,293.1499938964844,279.75,38895.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413400053977966,1.0,0.0,0.0,3.5670206546783447,3.567044496536255,8.489938636557781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1396484375,0.0,1463.96630859375,1895.4371337890625,0.0,2854.237548828125,0.8894467353820801,1.0,0.0,3.0,1.0,0.0
17749920,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8032976388931274,0.3151098489761352,0.2861511409282684,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8608375191688538,0.3926700353622436,0.3740752637386322,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8539831042289734,0.3828887343406677,0.2696297466754913,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.834931492805481,0.3564526438713074,0.3400666117668152,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6926352977752686,0.19975246489048,0.9134308695793152,284.90142822265625,284.95001220703125,297.52117919921875,295.5186767578125,297.3377990722656,297.1922912597656,284.9045715332031,1.0,0.5103120803833008,0.7138466835021973,0.7138466835021973,1.0,1.0,-2.621184825897217,1.1587733030319214,1.462411403656006,0.5653536319732666,0.857158899307251,0.857158899307251,0.0,135.69610595703125,117.0,59504.5703125,0.0,1629.43603515625,1.0,279.4573974609375,283.4421081542969,298.51776123046875,302.3965759277344,293.1499938964844,293.1499938964844,279.75,38895.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413400053977966,1.0,0.0,0.0,3.5670206546783447,3.567044496536255,8.489938636557781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1396484375,0.0,1463.96630859375,1895.4371337890625,0.0,2854.237548828125,0.8894467353820801,1.0,0.0,3.0,1.0,0.0
17749980,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8160601258277893,0.3159433603286743,0.2863317728042602,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8752124309539795,0.3942310810089111,0.3749915063381195,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8675886988639832,0.3838351964950561,0.269857108592987,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8479856848716736,0.3577460348606109,0.3407496511936188,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7042064666748047,0.2001644223928451,0.9130955934524536,285.012939453125,284.95001220703125,297.5574645996094,295.5311584472656,297.3550720214844,297.194580078125,285.01043701171875,1.0,0.5050143599510193,0.7120035886764526,0.7120035886764526,1.0,1.0,-2.623188018798828,1.1590064764022827,1.4641815423965454,0.5651929378509521,0.9597765803337096,0.9597765803337096,0.0,127.60047912597656,105.0,59074.6953125,0.0,1596.0606689453125,1.0,279.7426452636719,283.5567932128906,298.5318603515625,302.3147888183594,293.1499938964844,293.1499938964844,279.45001220703125,32879.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322901725769043,1.0,0.0,0.0,3.704468011856079,3.704491853713989,9.156826195066968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.5400390625,0.0,1570.9161376953125,1895.4371337890625,0.0,2769.77490234375,0.9150410890579224,1.0,0.0,3.0,1.0,0.0
17750040,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8160601258277893,0.3159433603286743,0.2863317728042602,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8752124309539795,0.3942310810089111,0.3749915063381195,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8675886988639832,0.3838351964950561,0.269857108592987,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8479856848716736,0.3577460348606109,0.3407496511936188,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7042064666748047,0.2001644223928451,0.9130955934524536,285.012939453125,284.95001220703125,297.5574645996094,295.5311584472656,297.3550720214844,297.194580078125,285.01043701171875,1.0,0.5050143599510193,0.7120035886764526,0.7120035886764526,1.0,1.0,-2.623188018798828,1.1590064764022827,1.4641815423965454,0.5651929378509521,0.9597765803337096,0.9597765803337096,0.0,127.60047912597656,105.0,59074.6953125,0.0,1596.0606689453125,1.0,279.7426452636719,283.5567932128906,298.5318603515625,302.3147888183594,293.1499938964844,293.1499938964844,279.45001220703125,32879.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322901725769043,1.0,0.0,0.0,3.704468011856079,3.704491853713989,9.156826195066968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.5400390625,0.0,1570.9161376953125,1895.4371337890625,0.0,2769.77490234375,0.9150410890579224,1.0,0.0,3.0,1.0,0.0
17750100,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8237655758857727,0.3160167634487152,0.2864451706409454,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8844426870346069,0.3947445750236511,0.3754802644252777,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8764130473136902,0.3839987814426422,0.2699958980083465,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8564376831054688,0.3581542670726776,0.3411219120025635,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7114871740341187,0.2002600729465484,0.9130913019180298,284.8710021972656,284.95001220703125,297.5760192871094,295.53778076171875,297.3626708984375,297.193603515625,284.8652038574219,1.0,0.5019516348838806,0.7110821008682251,0.7110821008682251,1.0,1.0,-2.6245250701904297,1.159263253211975,1.465261697769165,0.5652638673782349,0.8642027378082275,0.8642027378082275,0.0,122.90543365478516,105.0,59930.2734375,0.0,1576.9189453125,1.0,279.49639892578125,283.3978271484375,298.5457763671875,302.51617431640625,293.1499938964844,293.1499938964844,279.45001220703125,37206.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472406268119812,1.0,0.0,0.0,3.678208589553833,3.678233146667481,9.027468763633806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.82421875,0.0,1573.879150390625,1895.4371337890625,0.0,2909.4326171875,0.910095989704132,1.0,0.0,3.0,1.0,0.0
17750160,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8314790725708008,0.3159233033657074,0.2861999869346618,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8939833045005798,0.3951026201248169,0.3756530880928039,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8855264186859131,0.3839902579784393,0.2698692679405212,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8652698397636414,0.3584172427654266,0.3412055671215057,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7184957265853882,0.2002600133419037,0.9123027324676514,284.8979797363281,284.95001220703125,297.5948791503906,295.5446472167969,297.3695068359375,297.1909484863281,284.90167236328125,1.0,0.4985658824443817,0.7102189064025879,0.7102189064025879,1.0,1.0,-2.623440980911255,1.158392071723938,1.465048909187317,0.5647193193435669,0.8579664826393127,0.8579664826393127,0.0,118.20655059814452,93.0,59625.37109375,0.0,1554.40478515625,1.0,279.4573059082031,283.4350891113281,298.54364013671875,302.43072509765625,293.1499938964844,293.1499938964844,279.75,39105.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410100936889648,1.0,0.0,0.0,3.57985782623291,3.5798816680908203,8.551156156499928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5263671875,0.0,1479.31396484375,1895.4371337890625,0.0,2851.154052734375,0.8923927545547485,1.0,0.0,3.0,1.0,0.0
17750220,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8528115153312683,0.316842257976532,0.2863650023937225,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9207775592803956,0.396733820438385,0.3765347003936767,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9105678796768188,0.3850156962871551,0.2700780928134918,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8894302248954773,0.359780490398407,0.3418537378311157,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.736325204372406,0.2007635682821273,0.9119077324867249,285.0126037597656,284.95001220703125,297.6334533691406,295.5592041015625,297.3882751464844,297.19415283203125,285.01080322265625,1.0,0.4914173185825348,0.708492636680603,0.708492636680603,1.0,1.0,-2.6252474784851074,1.1585588455200195,1.466688632965088,0.5645133256912231,0.9620124697685242,0.9620124697685242,0.0,107.50493621826172,81.0,59191.875,0.0,1509.01220703125,1.0,279.7421569824219,283.5531005859375,298.55975341796875,302.3497619628906,293.1499938964844,293.1499938964844,279.45001220703125,32998.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318367600440979,1.0,0.0,0.0,3.714105129241944,3.7141292095184326,9.204530897477524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.24609375,0.0,1582.813232421875,1895.4371337890625,0.0,2765.55078125,0.9175299406051636,1.0,0.0,3.0,1.0,0.0
17750280,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8528115153312683,0.316842257976532,0.2863650023937225,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9207775592803956,0.396733820438385,0.3765347003936767,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9105678796768188,0.3850156962871551,0.2700780928134918,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8894302248954773,0.359780490398407,0.3418537378311157,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.736325204372406,0.2007635682821273,0.9119077324867249,285.0126037597656,284.95001220703125,297.6334533691406,295.5592041015625,297.3882751464844,297.19415283203125,285.01080322265625,1.0,0.4914173185825348,0.708492636680603,0.708492636680603,1.0,1.0,-2.6252474784851074,1.1585588455200195,1.466688632965088,0.5645133256912231,0.9620124697685242,0.9620124697685242,0.0,107.50493621826172,81.0,59191.875,0.0,1509.01220703125,1.0,279.7421569824219,283.5531005859375,298.55975341796875,302.3497619628906,293.1499938964844,293.1499938964844,279.45001220703125,32998.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318367600440979,1.0,0.0,0.0,3.714105129241944,3.7141292095184326,9.204530897477524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.24609375,0.0,1582.813232421875,1895.4371337890625,0.0,2765.55078125,0.9175299406051636,1.0,0.0,3.0,1.0,0.0
17750340,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8803765177726746,0.3168837428092956,0.2862319648265838,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9556347131729126,0.3976567387580871,0.3771854937076568,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9448034763336182,0.3852319717407226,0.2700883448123932,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9210026860237122,0.360504686832428,0.3423004448413849,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7589645981788635,0.2009336054325103,0.9111759066581726,284.8985595703125,284.95001220703125,297.6732482910156,295.5748596191406,297.4040832519531,297.1911926269531,284.9018859863281,1.0,0.4838364124298095,0.7067663073539734,0.7067663073539734,1.0,1.0,-2.6255457401275635,1.1579731702804563,1.4675724506378174,0.5640372633934021,0.8609973788261414,0.8609973788261414,0.0,96.60144805908205,69.0,59775.22265625,0.0,1460.6201171875,1.0,279.4571838378906,283.4305725097656,298.57379150390625,302.4689025878906,293.1499938964844,293.1499938964844,279.75,39009.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404623866081238,1.0,0.0,0.0,3.5931670665740967,3.593190908432007,8.614857165412104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.84765625,0.0,1493.0233154296875,1895.4371337890625,0.0,2846.035888671875,0.8953267335891724,1.0,0.0,3.0,1.0,0.0
17750400,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8803765177726746,0.3168837428092956,0.2862319648265838,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9556347131729126,0.3976567387580871,0.3771854937076568,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9448034763336182,0.3852319717407226,0.2700883448123932,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9210026860237122,0.360504686832428,0.3423004448413849,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7589645981788635,0.2009336054325103,0.9111759066581726,284.8985595703125,284.95001220703125,297.6732482910156,295.5748596191406,297.4040832519531,297.1911926269531,284.9018859863281,1.0,0.4838364124298095,0.7067663073539734,0.7067663073539734,1.0,1.0,-2.6255457401275635,1.1579731702804563,1.4675724506378174,0.5640372633934021,0.8609973788261414,0.8609973788261414,0.0,96.60144805908205,69.0,59775.22265625,0.0,1460.6201171875,1.0,279.4571838378906,283.4305725097656,298.57379150390625,302.4689025878906,293.1499938964844,293.1499938964844,279.75,39009.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404623866081238,1.0,0.0,0.0,3.5931670665740967,3.593190908432007,8.614857165412104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.84765625,0.0,1493.0233154296875,1895.4371337890625,0.0,2846.035888671875,0.8953267335891724,1.0,0.0,3.0,1.0,0.0
17750460,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9214882850646972,0.3178501725196838,0.2864035367965698,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9945695996284484,0.3993308544158935,0.3780693709850311,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9860234260559082,0.386308342218399,0.2703043818473816,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9665578603744508,0.361912339925766,0.3429527282714844,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7924041748046875,0.2014956176280975,0.910881757736206,285.0150451660156,284.95001220703125,297.7143249511719,295.5916748046875,297.4241638183594,297.1947937011719,285.0126647949219,1.0,0.4759708940982818,0.7050806879997253,0.7050806879997253,1.0,1.0,-2.627497434616089,1.1582070589065552,1.469290256500244,0.5638458728790283,0.9668965935707092,0.9668965935707092,0.0,85.01246643066406,87.0,59340.37109375,0.0,1411.3436279296875,1.0,279.7428283691406,283.5500793457031,298.59228515625,302.3911437988281,293.1499938964844,293.1499938964844,279.45001220703125,32926.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312927484512329,1.0,0.0,0.0,3.7277698516845694,3.72779393196106,9.272384886571672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.8759765625,0.0,1597.941650390625,1895.4371337890625,0.0,2760.48291015625,0.9203455448150636,1.0,0.0,3.0,1.0,0.0
17750520,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9214882850646972,0.3178501725196838,0.2864035367965698,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9945695996284484,0.3993308544158935,0.3780693709850311,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9860234260559082,0.386308342218399,0.2703043818473816,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9665578603744508,0.361912339925766,0.3429527282714844,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7924041748046875,0.2014956176280975,0.910881757736206,285.0150451660156,284.95001220703125,297.7143249511719,295.5916748046875,297.4241638183594,297.1947937011719,285.0126647949219,1.0,0.4759708940982818,0.7050806879997253,0.7050806879997253,1.0,1.0,-2.627497434616089,1.1582070589065552,1.469290256500244,0.5638458728790283,0.9668965935707092,0.9668965935707092,0.0,85.01246643066406,87.0,59340.37109375,0.0,1411.3436279296875,1.0,279.7428283691406,283.5500793457031,298.59228515625,302.3911437988281,293.1499938964844,293.1499938964844,279.45001220703125,32926.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312927484512329,1.0,0.0,0.0,3.7277698516845694,3.72779393196106,9.272384886571672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.8759765625,0.0,1597.941650390625,1895.4371337890625,0.0,2760.48291015625,0.9203455448150636,1.0,0.0,3.0,1.0,0.0
17750580,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9225313663482666,0.3178770542144775,0.2866897881031036,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9957782030105592,0.4002757668495178,0.3791878223419189,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9868977069854736,0.3865283131599426,0.2706488072872162,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9680101275444032,0.3626388013362884,0.3438474237918854,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7933566570281982,0.201680451631546,0.9123258590698242,284.900390625,284.95001220703125,297.7567138671875,295.6097106933594,297.4411315917969,297.19189453125,284.90386962890625,1.0,0.4774074554443359,0.7033950686454773,0.7033950686454773,1.0,1.0,-2.632410287857056,1.15982186794281,1.4725884199142456,0.5644605159759521,0.8665837645530701,0.8665837645530701,0.0,85.03303527832031,105.0,60033.9453125,0.0,1417.9537353515625,1.0,279.45709228515625,283.4262084960937,298.6087951660156,302.5177917480469,293.1499938964844,293.1499938964844,279.75,38825.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401818871498108,1.0,0.0,0.0,3.612529754638672,3.612553834915161,8.707954179953958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9326171875,0.0,1512.8060302734375,1895.4371337890625,0.0,2843.414306640625,0.8994849324226379,1.0,0.0,3.0,1.0,0.0
