time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9225313663482666,0.3178770542144775,0.2866897881031036,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9957782030105592,0.4002757668495178,0.3791878223419189,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9868977069854736,0.3865283131599426,0.2706488072872162,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9680101275444032,0.3626388013362884,0.3438474237918854,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7933566570281982,0.201680451631546,0.9123258590698242,284.900390625,284.95001220703125,297.7567138671875,295.6097106933594,297.4411315917969,297.19189453125,284.90386962890625,1.0,0.4774074554443359,0.7033950686454773,0.7033950686454773,1.0,1.0,-2.632410287857056,1.15982186794281,1.4725884199142456,0.5644605159759521,0.8665837645530701,0.8665837645530701,0.0,85.03303527832031,105.0,60033.9453125,0.0,1417.9537353515625,1.0,279.45709228515625,283.4262084960937,298.6087951660156,302.5177917480469,293.1499938964844,293.1499938964844,279.75,38825.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401818871498108,1.0,0.0,0.0,3.612529754638672,3.612553834915161,8.707954179953958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9326171875,0.0,1512.8060302734375,1895.4371337890625,0.0,2843.414306640625,0.8994849324226379,1.0,0.0,3.0,1.0,0.0
17750700,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9103885889053344,0.3182185888290405,0.2868911027908325,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9869970083236694,0.4009906947612762,0.3797920048236847,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9769859313964844,0.3869432508945465,0.2708645761013031,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9567868709564208,0.3632353842258453,0.3443546295166015,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7840685844421387,0.2018738836050033,0.9133156538009644,285.0304260253906,284.95001220703125,297.7784423828125,295.6191711425781,297.45098876953125,297.1924133300781,285.0351257324219,1.0,0.4800964593887329,0.7025521993637085,0.7025521993637085,1.0,1.0,-2.635431289672852,1.1609047651290894,1.4745265245437622,0.564846396446228,0.9575043320655824,0.9575043320655824,0.0,88.06021881103516,105.0,59429.859375,0.0,1435.57421875,1.0,279.7014465332031,283.566162109375,298.6113586425781,302.35028076171875,293.1499938964844,293.1499938964844,279.75,33876.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257144093513489,1.0,0.0,0.0,3.66854190826416,3.6685657501220703,8.980081247500493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.564453125,0.0,1537.92431640625,1895.4371337890625,0.0,2708.588134765625,0.9098716378211976,1.0,0.0,3.0,1.0,0.0
17750760,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8970908522605896,0.3187065422534942,0.2874573171138763,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9750769734382628,0.4018483161926269,0.380727618932724,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.963803768157959,0.3875196278095245,0.2713578939437866,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9422820806503296,0.3639671206474304,0.3451716899871826,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7730165123939514,0.2021480947732925,0.9151973724365234,285.02325439453125,284.95001220703125,297.8005065917969,295.62896728515625,297.4618225097656,297.1944274902344,285.0212707519531,1.0,0.4838514029979706,0.7016622424125671,0.7016622424125671,1.0,1.0,-2.641069173812866,1.163202881813049,1.477866291999817,0.5658902525901794,0.9798511266708374,0.9798511266708374,0.0,92.16741180419922,123.0,59722.3515625,0.0,1461.615966796875,1.0,279.7427673339844,283.5500793457031,298.6297607421875,302.449462890625,293.1499938964844,293.1499938964844,279.45001220703125,32753.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315379023551941,1.0,0.0,0.0,3.75149130821228,3.751515865325928,9.390769832862134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.05078125,0.0,1624.0732421875,1895.4371337890625,0.0,2762.766845703125,0.9257431626319884,1.0,0.0,3.0,1.0,0.0
17750820,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8644309639930725,0.3184878230094909,0.2879904210567474,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9389273524284364,0.4025685489177704,0.3821265399456024,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9254999756813048,0.3875841200351715,0.2719505727291107,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9044765830039978,0.364543616771698,0.3464070558547973,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7461374402046204,0.2021391093730926,0.9180794954299928,284.8991394042969,284.95001220703125,297.845703125,295.6495056152344,297.4789733886719,297.1896667480469,284.90252685546875,1.0,0.4932821691036224,0.6998822689056396,0.6998822689056396,1.0,1.0,-2.649056911468506,1.166201114654541,1.4828559160232544,0.5672522187232971,0.8765844702720642,0.8765844702720642,0.0,104.05284881591795,141.0,60559.36328125,0.0,1526.0863037109375,1.0,279.4568176269531,283.4142150878906,298.6489562988281,302.59039306640625,293.1499938964844,293.1499938964844,279.75,38543.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411343097686768,1.0,0.0,0.0,3.654796838760376,3.654821395874024,8.912915063774562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2060546875,0.0,1557.5643310546875,1895.4371337890625,0.0,2852.314697265625,0.9085262417793274,1.0,0.0,3.0,1.0,0.0
17750880,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8644309639930725,0.3184878230094909,0.2879904210567474,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9389273524284364,0.4025685489177704,0.3821265399456024,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9254999756813048,0.3875841200351715,0.2719505727291107,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9044765830039978,0.364543616771698,0.3464070558547973,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7461374402046204,0.2021391093730926,0.9180794954299928,284.8991394042969,284.95001220703125,297.845703125,295.6495056152344,297.4789733886719,297.1896667480469,284.90252685546875,1.0,0.4932821691036224,0.6998822689056396,0.6998822689056396,1.0,1.0,-2.649056911468506,1.166201114654541,1.4828559160232544,0.5672522187232971,0.8765844702720642,0.8765844702720642,0.0,104.05284881591795,141.0,60559.36328125,0.0,1526.0863037109375,1.0,279.4568176269531,283.4142150878906,298.6489562988281,302.59039306640625,293.1499938964844,293.1499938964844,279.75,38543.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411343097686768,1.0,0.0,0.0,3.654796838760376,3.654821395874024,8.912915063774562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2060546875,0.0,1557.5643310546875,1895.4371337890625,0.0,2852.314697265625,0.9085262417793274,1.0,0.0,3.0,1.0,0.0
17750940,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8358349204063416,0.3190893232822418,0.2887998223304748,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9029436111450196,0.403940349817276,0.383743554353714,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8911257982254028,0.3884602785110473,0.2727679908275604,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8731613755226135,0.3657529056072235,0.3478787243366241,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7224844694137573,0.2024065554141998,0.9213432669639589,285.0275573730469,284.95001220703125,297.89239501953125,295.6714172363281,297.50006103515625,297.1907043457031,285.0254821777344,1.0,0.504382848739624,0.6981022357940674,0.6981022357940674,1.0,1.0,-2.6586382389068604,1.1699687242507937,1.488669514656067,0.568855345249176,0.9948468804359436,0.9948468804359436,0.0,118.31997680664062,159.0,60238.37890625,0.0,1603.979248046875,1.0,279.7433166503906,283.54351806640625,298.6723022460937,302.5243835449219,293.1499938964844,293.1499938964844,279.45001220703125,32747.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325152397155762,1.0,0.0,0.0,3.791109323501587,3.7911341190338135,9.590161198502756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.9501953125,0.0,1670.620849609375,1895.4371337890625,0.0,2771.87255859375,0.934579074382782,1.0,0.0,3.0,1.0,0.0
17751000,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8358349204063416,0.3190893232822418,0.2887998223304748,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9029436111450196,0.403940349817276,0.383743554353714,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8911257982254028,0.3884602785110473,0.2727679908275604,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8731613755226135,0.3657529056072235,0.3478787243366241,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7224844694137573,0.2024065554141998,0.9213432669639589,285.0275573730469,284.95001220703125,297.89239501953125,295.6714172363281,297.50006103515625,297.1907043457031,285.0254821777344,1.0,0.504382848739624,0.6981022357940674,0.6981022357940674,1.0,1.0,-2.6586382389068604,1.1699687242507937,1.488669514656067,0.568855345249176,0.9948468804359436,0.9948468804359436,0.0,118.31997680664062,159.0,60238.37890625,0.0,1603.979248046875,1.0,279.7433166503906,283.54351806640625,298.6723022460937,302.5243835449219,293.1499938964844,293.1499938964844,279.45001220703125,32747.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325152397155762,1.0,0.0,0.0,3.791109323501587,3.7911341190338135,9.590161198502756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.9501953125,0.0,1670.620849609375,1895.4371337890625,0.0,2771.87255859375,0.934579074382782,1.0,0.0,3.0,1.0,0.0
17751060,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8104017376899719,0.3186706602573395,0.2893224060535431,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8736539483070374,0.4044589400291443,0.385134220123291,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.862178385257721,0.3884342610836029,0.2734313309192657,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8459639549255371,0.366231232881546,0.349200963973999,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6992833018302917,0.2022160738706588,0.9242357611656188,284.89532470703125,284.95001220703125,297.9406433105469,295.6947326660156,297.517822265625,297.1847839355469,284.898681640625,1.0,0.5163857340812683,0.696142315864563,0.696142315864563,1.0,1.0,-2.666806221008301,1.172943949699402,1.4938623905181885,0.5701480507850647,0.8867775201797485,0.8867775201797485,0.0,134.60618591308594,162.0,61136.953125,0.0,1689.5576171875,1.0,279.4565124511719,283.3990783691406,298.6942443847656,302.67193603515625,293.1499938964844,293.1499938964844,279.75,38430.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842164158821106,1.0,0.0,0.0,3.703360319137573,3.7033851146698,9.151351036962296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.916015625,0.0,1611.7987060546875,1895.4371337890625,0.0,2861.941650390625,0.9191526174545288,1.0,0.0,3.0,1.0,0.0
17751120,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8104017376899719,0.3186706602573395,0.2893224060535431,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8736539483070374,0.4044589400291443,0.385134220123291,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.862178385257721,0.3884342610836029,0.2734313309192657,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8459639549255371,0.366231232881546,0.349200963973999,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6992833018302917,0.2022160738706588,0.9242357611656188,284.89532470703125,284.95001220703125,297.9406433105469,295.6947326660156,297.517822265625,297.1847839355469,284.898681640625,1.0,0.5163857340812683,0.696142315864563,0.696142315864563,1.0,1.0,-2.666806221008301,1.172943949699402,1.4938623905181885,0.5701480507850647,0.8867775201797485,0.8867775201797485,0.0,134.60618591308594,162.0,61136.953125,0.0,1689.5576171875,1.0,279.4565124511719,283.3990783691406,298.6942443847656,302.67193603515625,293.1499938964844,293.1499938964844,279.75,38430.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842164158821106,1.0,0.0,0.0,3.703360319137573,3.7033851146698,9.151351036962296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.916015625,0.0,1611.7987060546875,1895.4371337890625,0.0,2861.941650390625,0.9191526174545288,1.0,0.0,3.0,1.0,0.0
17751180,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7952763438224792,0.3191549479961395,0.2898730933666229,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8581198453903198,0.4056913554668426,0.3864639699459076,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8469237685203552,0.38925501704216,0.2741009891033172,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8317962884902954,0.3673738241195678,0.3504648506641388,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6856840252876282,0.2023492604494094,0.9262006878852844,285.0291748046875,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.1852722167969,285.0273742675781,1.0,0.5241562724113464,0.6941823363304138,0.6941823363304138,1.0,1.0,-2.673746585845948,1.1753416061401367,1.4984049797058103,0.5709869861602783,1.0,1.0,0.0,145.55711364746094,150.0,60717.57421875,0.0,1749.525146484375,1.0,279.7436218261719,283.5354309082031,298.7201538085937,302.6036682128906,293.1499938964844,293.1499938964844,279.45001220703125,33019.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332242369651794,1.0,0.0,0.0,3.82922887802124,3.829254150390625,9.78398929873947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.138671875,0.0,1718.4617919921875,1895.4371337890625,0.0,2778.480224609375,0.9433056116104126,1.0,0.0,3.0,1.0,0.0
17751240,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7952763438224792,0.3191549479961395,0.2898730933666229,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8581198453903198,0.4056913554668426,0.3864639699459076,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8469237685203552,0.38925501704216,0.2741009891033172,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8317962884902954,0.3673738241195678,0.3504648506641388,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6856840252876282,0.2023492604494094,0.9262006878852844,285.0291748046875,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.1852722167969,285.0273742675781,1.0,0.5241562724113464,0.6941823363304138,0.6941823363304138,1.0,1.0,-2.673746585845948,1.1753416061401367,1.4984049797058103,0.5709869861602783,1.0,1.0,0.0,145.55711364746094,150.0,60717.57421875,0.0,1749.525146484375,1.0,279.7436218261719,283.5354309082031,298.7201538085937,302.6036682128906,293.1499938964844,293.1499938964844,279.45001220703125,33019.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332242369651794,1.0,0.0,0.0,3.82922887802124,3.829254150390625,9.78398929873947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.138671875,0.0,1718.4617919921875,1895.4371337890625,0.0,2778.480224609375,0.9433056116104126,1.0,0.0,3.0,1.0,0.0
17751300,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7932329177856445,0.3190647959709167,0.2900901138782501,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8562419414520264,0.4060401618480682,0.3870644569396972,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8449907302856445,0.38936647772789,0.2743978798389435,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.830085039138794,0.3677100539207458,0.3510330021381378,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6838249564170837,0.2022994458675384,0.9267752766609192,284.881103515625,284.95001220703125,298.0159912109375,295.7323608398437,297.5500793457031,297.18359375,284.8740234375,1.0,0.5252801179885864,0.6932023763656616,0.6932023763656616,1.0,1.0,-2.676466226577759,1.1761597394943235,1.5003063678741455,0.5713027715682983,0.911182940006256,0.911182940006256,0.0,147.30108642578125,150.0,61759.69140625,0.0,1761.47998046875,1.0,279.49420166015625,283.3656921386719,298.7400817871094,302.81988525390625,293.1499938964844,293.1499938964844,279.45001220703125,36293.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478049039840698,1.0,0.0,0.0,3.8228659629821777,3.8228917121887207,9.751499874255387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.890625,0.0,1736.4256591796875,1895.4371337890625,0.0,2914.715576171875,0.9423583149909972,1.0,0.0,3.0,1.0,0.0
17751360,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7928239107131958,0.3187467157840729,0.2898496389389038,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8561804294586182,0.4061693847179413,0.387239933013916,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8447648882865906,0.3892436325550079,0.2743521332740783,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8300426006317139,0.367848128080368,0.3512115478515625,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6835006475448608,0.2021244913339615,0.92616468667984,284.8890991210937,284.95001220703125,298.0419311523437,295.74566650390625,297.5592346191406,297.1797790527344,284.89227294921875,1.0,0.5251243710517883,0.6922276616096497,0.6922276616096497,1.0,1.0,-2.6758177280426025,1.175389051437378,1.500428557395935,0.5707383155822754,0.8921210765838623,0.8921210765838623,0.0,147.4164581298828,138.0,61542.41796875,0.0,1761.04931640625,1.0,279.45654296875,283.3843994140625,298.7450561523437,302.75103759765625,293.1499938964844,293.1499938964844,279.75,38560.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423888087272644,1.0,0.0,0.0,3.7417654991149902,3.741791009902954,9.34214142489509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2236328125,0.0,1657.3201904296875,1895.4371337890625,0.0,2864.0419921875,0.9276377558708192,1.0,0.0,3.0,1.0,0.0
17751420,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7988174557685852,0.3193614482879638,0.2899255454540252,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.862871527671814,0.4074614942073822,0.3880048394203186,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8509389758110046,0.3901674151420593,0.2746372818946838,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8362078070640564,0.3690736591815948,0.3519372642040252,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6886405944824219,0.2023400962352752,0.9255598783493042,285.0273132324219,284.95001220703125,298.0950927734375,295.7734375,297.5834655761719,297.1817321777344,285.0258483886719,1.0,0.5223705172538757,0.6902782320976257,0.6902782320976257,1.0,1.0,-2.677309513092041,1.1751865148544312,1.5021228790283203,0.5701450705528259,1.0,1.0,0.0,143.1936798095703,126.0,60970.5078125,0.0,1743.9854736328125,1.0,279.7438049316406,283.5279846191406,298.77374267578125,302.6752624511719,293.1499938964844,293.1499938964844,279.45001220703125,33416.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326733708381653,1.0,0.0,0.0,3.852433443069458,3.852458953857422,9.90292619462707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.8359375,0.0,1749.8603515625,1895.4371337890625,0.0,2773.345947265625,0.9487781524658204,1.0,0.0,3.0,1.0,0.0
17751480,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7988174557685852,0.3193614482879638,0.2899255454540252,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.862871527671814,0.4074614942073822,0.3880048394203186,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8509389758110046,0.3901674151420593,0.2746372818946838,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8362078070640564,0.3690736591815948,0.3519372642040252,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6886405944824219,0.2023400962352752,0.9255598783493042,285.0273132324219,284.95001220703125,298.0950927734375,295.7734375,297.5834655761719,297.1817321777344,285.0258483886719,1.0,0.5223705172538757,0.6902782320976257,0.6902782320976257,1.0,1.0,-2.677309513092041,1.1751865148544312,1.5021228790283203,0.5701450705528259,1.0,1.0,0.0,143.1936798095703,126.0,60970.5078125,0.0,1743.9854736328125,1.0,279.7438049316406,283.5279846191406,298.77374267578125,302.6752624511719,293.1499938964844,293.1499938964844,279.45001220703125,33416.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326733708381653,1.0,0.0,0.0,3.852433443069458,3.852458953857422,9.90292619462707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.8359375,0.0,1749.8603515625,1895.4371337890625,0.0,2773.345947265625,0.9487781524658204,1.0,0.0,3.0,1.0,0.0
17751540,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8092532753944397,0.3191316723823547,0.2897223830223083,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8745667338371277,0.4080523252487182,0.3885289132595062,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8619055151939392,0.3903043568134308,0.2747270464897156,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8469287157058716,0.3696778118610382,0.3524467945098877,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6979343891143799,0.2022635340690612,0.92445969581604,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.6051940917969,297.1780090332031,284.8907165527344,1.0,0.5174540281295776,0.6883288621902466,0.6883288621902466,1.0,1.0,-2.677100896835327,1.1741368770599363,1.502963900566101,0.5692463517189026,0.8951306343078613,0.8951306343078613,0.0,135.98353576660156,114.0,61776.91796875,0.0,1710.773681640625,1.0,279.4569091796875,283.37725830078125,298.8018798828125,302.8218688964844,293.1499938964844,293.1499938964844,279.75,38628.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412721753120422,1.0,0.0,0.0,3.763383388519287,3.76340913772583,9.450400852983876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.55078125,0.0,1683.28515625,1895.4371337890625,0.0,2853.603515625,0.9324324727058412,1.0,0.0,3.0,1.0,0.0
17751600,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8092532753944397,0.3191316723823547,0.2897223830223083,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8745667338371277,0.4080523252487182,0.3885289132595062,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8619055151939392,0.3903043568134308,0.2747270464897156,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8469287157058716,0.3696778118610382,0.3524467945098877,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6979343891143799,0.2022635340690612,0.92445969581604,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.6051940917969,297.1780090332031,284.8907165527344,1.0,0.5174540281295776,0.6883288621902466,0.6883288621902466,1.0,1.0,-2.677100896835327,1.1741368770599363,1.502963900566101,0.5692463517189026,0.8951306343078613,0.8951306343078613,0.0,135.98353576660156,114.0,61776.91796875,0.0,1710.773681640625,1.0,279.4569091796875,283.37725830078125,298.8018798828125,302.8218688964844,293.1499938964844,293.1499938964844,279.75,38628.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412721753120422,1.0,0.0,0.0,3.763383388519287,3.76340913772583,9.450400852983876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.55078125,0.0,1683.28515625,1895.4371337890625,0.0,2853.603515625,0.9324324727058412,1.0,0.0,3.0,1.0,0.0
17751660,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8238672018051147,0.3199048638343811,0.2897544801235199,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.891983687877655,0.409454345703125,0.3891955316066742,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8785375952720642,0.3913671970367431,0.2749621868133545,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8630608320236206,0.3710311353206634,0.3530919551849365,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7115621566772461,0.2026269882917404,0.9235625267028807,285.0294494628906,284.95001220703125,298.2059326171875,295.8330078125,297.6314697265625,297.1815185546875,285.02862548828125,1.0,0.5112267732620239,0.6865621209144592,0.6865621209144592,1.0,1.0,-2.677912950515747,1.173672795295715,1.5042400360107422,0.5685141682624817,1.0,1.0,0.0,126.54161834716795,102.0,61161.1953125,0.0,1668.862060546875,1.0,279.7433776855469,283.5259094238281,298.8331604003906,302.7471923828125,293.1499938964844,293.1499938964844,279.45001220703125,33686.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315474987030029,1.0,0.0,0.0,3.8650500774383545,3.8650758266448975,9.96789594864822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.033203125,0.0,1767.5140380859375,1895.4371337890625,0.0,2762.85595703125,0.951839566230774,1.0,0.0,3.0,1.0,0.0
17751720,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8238672018051147,0.3199048638343811,0.2897544801235199,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.891983687877655,0.409454345703125,0.3891955316066742,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8785375952720642,0.3913671970367431,0.2749621868133545,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8630608320236206,0.3710311353206634,0.3530919551849365,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7115621566772461,0.2026269882917404,0.9235625267028807,285.0294494628906,284.95001220703125,298.2059326171875,295.8330078125,297.6314697265625,297.1815185546875,285.02862548828125,1.0,0.5112267732620239,0.6865621209144592,0.6865621209144592,1.0,1.0,-2.677912950515747,1.173672795295715,1.5042400360107422,0.5685141682624817,1.0,1.0,0.0,126.54161834716795,102.0,61161.1953125,0.0,1668.862060546875,1.0,279.7433776855469,283.5259094238281,298.8331604003906,302.7471923828125,293.1499938964844,293.1499938964844,279.45001220703125,33686.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315474987030029,1.0,0.0,0.0,3.8650500774383545,3.8650758266448975,9.96789594864822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.033203125,0.0,1767.5140380859375,1895.4371337890625,0.0,2762.85595703125,0.951839566230774,1.0,0.0,3.0,1.0,0.0
17751780,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8415331244468689,0.3198044002056122,0.28956139087677,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.914315700531006,0.4101379513740539,0.3896933495998382,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8995264768600464,0.3916202187538147,0.2750495076179504,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.88368159532547,0.3717428147792816,0.3535895943641662,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7270350456237793,0.202679231762886,0.9225000739097596,284.8902587890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6543884277344,297.178955078125,284.8930358886719,1.0,0.5042672157287598,0.6847954392433167,0.6847954392433167,1.0,1.0,-2.6777124404907227,1.172690987586975,1.505021572113037,0.5676647424697876,0.9001619219779968,0.9001619219779968,0.0,116.31148529052734,90.0,61994.6484375,0.0,1621.8751220703125,1.0,279.45660400390625,283.3743896484375,298.86260986328125,302.896484375,293.1499938964844,293.1499938964844,279.75,38565.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401890397071838,1.0,0.0,0.0,3.779288530349731,3.7793142795562735,9.530449460726232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3623046875,0.0,1701.6990966796875,1895.4371337890625,0.0,2843.481689453125,0.9360632300376892,1.0,0.0,3.0,1.0,0.0
17751840,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8415331244468689,0.3198044002056122,0.28956139087677,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.914315700531006,0.4101379513740539,0.3896933495998382,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8995264768600464,0.3916202187538147,0.2750495076179504,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.88368159532547,0.3717428147792816,0.3535895943641662,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7270350456237793,0.202679231762886,0.9225000739097596,284.8902587890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6543884277344,297.178955078125,284.8930358886719,1.0,0.5042672157287598,0.6847954392433167,0.6847954392433167,1.0,1.0,-2.6777124404907227,1.172690987586975,1.505021572113037,0.5676647424697876,0.9001619219779968,0.9001619219779968,0.0,116.31148529052734,90.0,61994.6484375,0.0,1621.8751220703125,1.0,279.45660400390625,283.3743896484375,298.86260986328125,302.896484375,293.1499938964844,293.1499938964844,279.75,38565.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401890397071838,1.0,0.0,0.0,3.779288530349731,3.7793142795562735,9.530449460726232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3623046875,0.0,1701.6990966796875,1895.4371337890625,0.0,2843.481689453125,0.9360632300376892,1.0,0.0,3.0,1.0,0.0
17751900,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8521642088890076,0.320111870765686,0.2893913686275482,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9286542534828186,0.4107550978660583,0.3898490369319916,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9123716950416564,0.3920680284500122,0.2750269770622253,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8959799408912659,0.3723531663417816,0.3537579178810119,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.735828161239624,0.2028386443853378,0.9216948747634888,285.0303955078125,284.95001220703125,298.2903747558594,295.8786926269531,297.66717529296875,297.179931640625,285.03582763671875,1.0,0.5005297064781189,0.6839120984077454,0.6839120984077454,1.0,1.0,-2.676898241043091,1.1718748807907104,1.5050232410430908,0.5669723153114319,0.9958875179290771,0.9958875179290771,0.0,110.95639038085938,90.0,61216.99609375,0.0,1596.2840576171875,1.0,279.70513916015625,283.5286865234375,298.870849609375,302.72442626953125,293.1499938964844,293.1499938964844,279.75,34370.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256202936172485,1.0,0.0,0.0,3.8183865547180176,3.8184118270874015,9.728660188557114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.89453125,0.0,1715.9453125,1895.4371337890625,0.0,2707.7138671875,0.9437097311019896,1.0,0.0,3.0,1.0,0.0
17751960,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8659409880638123,0.3206655085086822,0.2896086573600769,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9464125037193298,0.4116033911705017,0.3903516829013824,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9297828078269958,0.3927637338638305,0.2752909362316131,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9117393493652344,0.3731739819049835,0.3542407155036926,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.746992290019989,0.2031386643648147,0.9217313528060912,285.035400390625,284.95001220703125,298.31866455078125,295.8940124511719,297.68121337890625,297.18310546875,285.0349426269531,1.0,0.496811032295227,0.683039665222168,0.683039665222168,1.0,1.0,-2.678701639175415,1.172293186187744,1.5064085721969604,0.5669506192207336,1.0,1.0,0.0,105.13811492919922,78.0,61356.734375,0.0,1572.26953125,1.0,279.74346923828125,283.5272216796875,298.89410400390625,302.8207702636719,293.1499938964844,293.1499938964844,279.45001220703125,33849.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304418325424194,1.0,0.0,0.0,3.875962734222412,3.875988721847534,1.0024264156527352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.9921875,0.0,1782.311279296875,1895.4371337890625,0.0,2752.558837890625,0.9545056223869324,1.0,0.0,3.0,1.0,0.0
17752020,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8979262709617615,0.3206430971622467,0.2894583344459533,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.98160058259964,0.4123415052890777,0.3908701241016388,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.967239797115326,0.3930880725383758,0.2754060328006744,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9504966735839844,0.3739520609378814,0.35477015376091,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7735262513160706,0.203270748257637,0.9208700656890868,284.8915710449219,284.95001220703125,298.3753662109375,295.9247436523437,297.7045593261719,297.1810913085937,284.8940734863281,1.0,0.4891011118888855,0.6812947392463684,0.6812947392463684,1.0,1.0,-2.6788909435272217,1.1714805364608765,1.5074104070663452,0.5661788582801819,0.9056278467178344,0.9056278467178344,0.0,93.90009307861328,96.0,62244.34375,0.0,1521.2139892578125,1.0,279.4566345214844,283.3697204589844,298.92401123046875,302.9740295410156,293.1499938964844,293.1499938964844,279.1499938964844,38409.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392253518104553,1.0,0.0,0.0,3.799340486526489,3.799366235733032,9.631850161895272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.3154296875,0.0,1724.5146484375,1895.4371337890625,0.0,2834.478759765625,0.9403091073036194,1.0,0.0,3.0,1.0,0.0
17752080,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8979262709617615,0.3206430971622467,0.2894583344459533,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.98160058259964,0.4123415052890777,0.3908701241016388,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.967239797115326,0.3930880725383758,0.2754060328006744,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9504966735839844,0.3739520609378814,0.35477015376091,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7735262513160706,0.203270748257637,0.9208700656890868,284.8915710449219,284.95001220703125,298.3753662109375,295.9247436523437,297.7045593261719,297.1810913085937,284.8940734863281,1.0,0.4891011118888855,0.6812947392463684,0.6812947392463684,1.0,1.0,-2.6788909435272217,1.1714805364608765,1.5074104070663452,0.5661788582801819,0.9056278467178344,0.9056278467178344,0.0,93.90009307861328,96.0,62244.34375,0.0,1521.2139892578125,1.0,279.4566345214844,283.3697204589844,298.92401123046875,302.9740295410156,293.1499938964844,293.1499938964844,279.1499938964844,38409.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392253518104553,1.0,0.0,0.0,3.799340486526489,3.799366235733032,9.631850161895272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.3154296875,0.0,1724.5146484375,1895.4371337890625,0.0,2834.478759765625,0.9403091073036194,1.0,0.0,3.0,1.0,0.0
17752140,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8961524367332458,0.3204684257507324,0.2892444431781769,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9804911613464355,0.4128658175468445,0.3913296163082123,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9656851291656494,0.3932187855243683,0.2754613161087036,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9492596983909608,0.3745431303977966,0.3552970886230469,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7721856236457825,0.2032367885112762,0.9207578897476196,284.89178466796875,284.95001220703125,298.43231201171875,295.9555969238281,297.72705078125,297.1773681640625,284.8945007324219,1.0,0.4903170764446258,0.6795498728752136,0.6795498728752136,1.0,1.0,-2.679744243621826,1.1709957122802734,1.5087484121322632,0.5654174089431763,0.8398922085762024,0.8398922085762024,0.0,94.40022277832033,114.0,62374.3984375,0.0,1524.689208984375,1.0,279.1576538085937,283.3550109863281,298.9518737792969,303.00927734375,293.1499938964844,293.1499938964844,279.45001220703125,40956.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838792085647583,1.0,0.0,0.0,3.5505404472351074,3.5505645275115967,8.411670364694146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.5400390625,0.0,1461.3824462890625,1895.4371337890625,0.0,2830.431640625,0.8881855010986328,1.0,0.0,3.0,1.0,0.0
17752200,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8961524367332458,0.3204684257507324,0.2892444431781769,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9804911613464355,0.4128658175468445,0.3913296163082123,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9656851291656494,0.3932187855243683,0.2754613161087036,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9492596983909608,0.3745431303977966,0.3552970886230469,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7721856236457825,0.2032367885112762,0.9207578897476196,284.89178466796875,284.95001220703125,298.43231201171875,295.9555969238281,297.72705078125,297.1773681640625,284.8945007324219,1.0,0.4903170764446258,0.6795498728752136,0.6795498728752136,1.0,1.0,-2.679744243621826,1.1709957122802734,1.5087484121322632,0.5654174089431763,0.8398922085762024,0.8398922085762024,0.0,94.40022277832033,114.0,62374.3984375,0.0,1524.689208984375,1.0,279.1576538085937,283.3550109863281,298.9518737792969,303.00927734375,293.1499938964844,293.1499938964844,279.45001220703125,40956.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838792085647583,1.0,0.0,0.0,3.5505404472351074,3.5505645275115967,8.411670364694146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.5400390625,0.0,1461.3824462890625,1895.4371337890625,0.0,2830.431640625,0.8881855010986328,1.0,0.0,3.0,1.0,0.0
17752260,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.877124547958374,0.3214341998100281,0.290165364742279,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.961094081401825,0.4144209623336792,0.3928527235984802,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9442563652992249,0.3944784700870514,0.2763732075691223,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9271011352539062,0.3760599792003631,0.3568072021007538,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7562386393547058,0.2037026435136795,0.9235923290252686,285.0093078613281,284.95001220703125,298.4894104003906,295.9865417480469,297.7546691894531,297.18243408203125,285.0087585449219,1.0,0.4966388344764709,0.677780032157898,0.677780032157898,1.0,1.0,-2.6889894008636475,1.174441695213318,1.5145477056503296,0.566696286201477,0.9426812529563904,0.9426812529563904,0.0,101.42032623291016,132.0,62072.91796875,0.0,1569.74658203125,1.0,279.44171142578125,283.47625732421875,298.9868469238281,302.9579162597656,293.1499938964844,293.1499938964844,279.1499938964844,33516.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305988907814026,1.0,0.0,0.0,3.677223682403565,3.6772475242614746,9.022635367728072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.4482421875,0.0,1544.9495849609375,1895.4371337890625,0.0,2754.021728515625,0.9094051718711852,1.0,0.0,3.0,1.0,0.0
17752320,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.877124547958374,0.3214341998100281,0.290165364742279,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.961094081401825,0.4144209623336792,0.3928527235984802,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9442563652992249,0.3944784700870514,0.2763732075691223,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9271011352539062,0.3760599792003631,0.3568072021007538,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7562386393547058,0.2037026435136795,0.9235923290252686,285.0093078613281,284.95001220703125,298.4894104003906,295.9865417480469,297.7546691894531,297.18243408203125,285.0087585449219,1.0,0.4966388344764709,0.677780032157898,0.677780032157898,1.0,1.0,-2.6889894008636475,1.174441695213318,1.5145477056503296,0.566696286201477,0.9426812529563904,0.9426812529563904,0.0,101.42032623291016,132.0,62072.91796875,0.0,1569.74658203125,1.0,279.44171142578125,283.47625732421875,298.9868469238281,302.9579162597656,293.1499938964844,293.1499938964844,279.1499938964844,33516.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305988907814026,1.0,0.0,0.0,3.677223682403565,3.6772475242614746,9.022635367728072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.4482421875,0.0,1544.9495849609375,1895.4371337890625,0.0,2754.021728515625,0.9094051718711852,1.0,0.0,3.0,1.0,0.0
17752380,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8499817252159119,0.3213365375995636,0.2907756865024566,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9280796051025392,0.4151241183280945,0.3942103385925293,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9106107354164124,0.3947695791721344,0.2771081030368805,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8958840370178223,0.3767917454242706,0.3581724762916565,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7341126799583435,0.2037113308906555,0.9264655113220216,284.9163513183594,284.95001220703125,298.5466613769531,296.0175476074219,297.7779235839844,297.1798095703125,284.9189453125,1.0,0.5059341788291931,0.6760101318359375,0.6760101318359375,1.0,1.0,-2.6973366737365723,1.1774165630340576,1.5199201107025146,0.567878246307373,0.862357497215271,0.862357497215271,0.0,113.32483673095705,150.0,62860.79296875,0.0,1636.2747802734375,1.0,279.157470703125,283.36773681640625,299.0166931152344,303.1044311523437,293.1499938964844,293.1499938964844,279.45001220703125,38434.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386905193328857,1.0,0.0,0.0,3.567391872406006,3.567415475845337,8.491705898450164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.05078125,0.0,1460.9967041015625,1895.4371337890625,0.0,2829.483154296875,0.889333963394165,1.0,0.0,3.0,1.0,0.0
17752440,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8499817252159119,0.3213365375995636,0.2907756865024566,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9280796051025392,0.4151241183280945,0.3942103385925293,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9106107354164124,0.3947695791721344,0.2771081030368805,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8958840370178223,0.3767917454242706,0.3581724762916565,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7341126799583435,0.2037113308906555,0.9264655113220216,284.9163513183594,284.95001220703125,298.5466613769531,296.0175476074219,297.7779235839844,297.1798095703125,284.9189453125,1.0,0.5059341788291931,0.6760101318359375,0.6760101318359375,1.0,1.0,-2.6973366737365723,1.1774165630340576,1.5199201107025146,0.567878246307373,0.862357497215271,0.862357497215271,0.0,113.32483673095705,150.0,62860.79296875,0.0,1636.2747802734375,1.0,279.157470703125,283.36773681640625,299.0166931152344,303.1044311523437,293.1499938964844,293.1499938964844,279.45001220703125,38434.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386905193328857,1.0,0.0,0.0,3.567391872406006,3.567415475845337,8.491705898450164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.05078125,0.0,1460.9967041015625,1895.4371337890625,0.0,2829.483154296875,0.889333963394165,1.0,0.0,3.0,1.0,0.0
