time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8369243144989014,0.3215929567813873,0.2910662293434143,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9110721349716188,0.4157199263572693,0.3948664665222168,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8952348828315735,0.3951952755451202,0.2774596810340881,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8812994956970215,0.3773763477802276,0.3588357269763946,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7232327461242676,0.2038059532642364,0.9277921319007874,285.0373840332031,284.95001220703125,298.5753479003906,296.0330505371094,297.7906799316406,297.1803894042969,285.0411376953125,1.0,0.5112156867980957,0.6751251816749573,0.6751251816749573,1.0,1.0,-2.7012834548950195,1.1788045167922974,1.5224789381027222,0.5683329701423645,0.9510950446128844,0.9510950446128844,0.0,120.35265350341795,150.0,62336.453125,0.0,1674.3193359375,1.0,279.40045166015625,283.4980163574219,299.02606201171875,302.94903564453125,293.1499938964844,293.1499938964844,279.45001220703125,33554.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256662487983704,1.0,0.0,0.0,3.6306166648864746,3.6306400299072266,8.795369126346486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.560546875,0.0,1493.5128173828125,1895.4371337890625,0.0,2708.140625,0.9010937809944152,1.0,0.0,3.0,1.0,0.0
17752560,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.825436532497406,0.3219683468341827,0.2916612029075622,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8970219492912292,0.4164370596408844,0.3958046436309814,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8817397356033325,0.3957467377185821,0.2780399024486542,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.868324339389801,0.3780676424503326,0.3597531616687774,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7130584120750427,0.2039645463228225,0.9297844767570496,285.02410888671875,284.95001220703125,298.60406494140625,296.048583984375,297.8040466308594,297.1820983886719,285.02197265625,1.0,0.5168874859809875,0.674130916595459,0.674130916595459,1.0,1.0,-2.7073183059692383,1.1811093091964722,1.5262088775634766,0.569268524646759,0.9704943299293518,0.9704943299293518,0.0,127.6431884765625,168.0,62682.0234375,0.0,1716.7509765625,1.0,279.4424743652344,283.47686767578125,299.0494689941406,303.0577697753906,293.1499938964844,293.1499938964844,279.1499938964844,32579.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311541080474854,1.0,0.0,0.0,3.715954065322876,3.715978145599365,9.21369746720302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.8505859375,0.0,1581.738525390625,1895.4371337890625,0.0,2759.192138671875,0.9175761342048644,1.0,0.0,3.0,1.0,0.0
17752620,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8016350865364075,0.3215682804584503,0.2921812534332275,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8703081011772156,0.41687673330307,0.3971102237701416,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8557245135307312,0.3957529366016388,0.2787199318408966,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8436526656150818,0.3785407841205597,0.3610687851905823,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6910936832427979,0.2037355452775955,0.9324883818626404,284.90643310546875,284.95001220703125,298.6615600585937,296.07965087890625,297.8258972167969,297.17706298828125,284.9093322753906,1.0,0.5286723971366882,0.6721423268318176,0.6721423268318176,1.0,1.0,-2.7151665687561035,1.1836845874786377,1.5314821004867554,0.5701820254325867,0.8738049864768982,0.8738049864768982,0.0,144.04518127441406,171.0,63548.109375,0.0,1804.2406005859373,1.0,279.1570739746094,283.34588623046875,299.0790710449219,303.21240234375,293.1499938964844,293.1499938964844,279.45001220703125,38247.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397611975669861,1.0,0.0,0.0,3.624125242233277,3.6241493225097656,8.763946084400231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2001953125,0.0,1521.2703857421875,1895.4371337890625,0.0,2839.48388671875,0.9015646576881408,1.0,0.0,3.0,1.0,0.0
17752680,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8016350865364075,0.3215682804584503,0.2921812534332275,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8703081011772156,0.41687673330307,0.3971102237701416,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8557245135307312,0.3957529366016388,0.2787199318408966,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8436526656150818,0.3785407841205597,0.3610687851905823,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6910936832427979,0.2037355452775955,0.9324883818626404,284.90643310546875,284.95001220703125,298.6615600585937,296.07965087890625,297.8258972167969,297.17706298828125,284.9093322753906,1.0,0.5286723971366882,0.6721423268318176,0.6721423268318176,1.0,1.0,-2.7151665687561035,1.1836845874786377,1.5314821004867554,0.5701820254325867,0.8738049864768982,0.8738049864768982,0.0,144.04518127441406,171.0,63548.109375,0.0,1804.2406005859373,1.0,279.1570739746094,283.34588623046875,299.0790710449219,303.21240234375,293.1499938964844,293.1499938964844,279.45001220703125,38247.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397611975669861,1.0,0.0,0.0,3.624125242233277,3.6241493225097656,8.763946084400231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2001953125,0.0,1521.2703857421875,1895.4371337890625,0.0,2839.48388671875,0.9015646576881408,1.0,0.0,3.0,1.0,0.0
17752740,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7877679467201233,0.3220515549182892,0.2927567362785339,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8561110496520996,0.4180367887020111,0.3983868956565857,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8419948220252991,0.3965761363506317,0.2794119417667389,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8307005763053894,0.3796629905700683,0.3623336553573608,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6786850690841675,0.2038178443908691,0.9342915415763856,285.0213928222656,284.95001220703125,298.7191467285156,296.1107177734375,297.8511962890625,297.1780700683594,285.0191345214844,1.0,0.5362409353256226,0.6701536774635315,0.6701536774635315,1.0,1.0,-2.721907377243042,1.1857367753982544,1.536170482635498,0.5706889033317566,0.9833316802978516,0.9833316802978516,0.0,154.97299194335938,159.0,63254.6171875,0.0,1865.126708984375,1.0,279.443115234375,283.46319580078125,299.1114807128906,303.1587219238281,293.1499938964844,293.1499938964844,279.1499938964844,32747.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318873643875122,1.0,0.0,0.0,3.763329982757568,3.763354539871216,9.450132552046852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.904296875,0.0,1637.8543701171875,1895.4371337890625,0.0,2766.0224609375,0.9282624125480652,1.0,0.0,3.0,1.0,0.0
17752800,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7877679467201233,0.3220515549182892,0.2927567362785339,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8561110496520996,0.4180367887020111,0.3983868956565857,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8419948220252991,0.3965761363506317,0.2794119417667389,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8307005763053894,0.3796629905700683,0.3623336553573608,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6786850690841675,0.2038178443908691,0.9342915415763856,285.0213928222656,284.95001220703125,298.7191467285156,296.1107177734375,297.8511962890625,297.1780700683594,285.0191345214844,1.0,0.5362409353256226,0.6701536774635315,0.6701536774635315,1.0,1.0,-2.721907377243042,1.1857367753982544,1.536170482635498,0.5706889033317566,0.9833316802978516,0.9833316802978516,0.0,154.97299194335938,159.0,63254.6171875,0.0,1865.126708984375,1.0,279.443115234375,283.46319580078125,299.1114807128906,303.1587219238281,293.1499938964844,293.1499938964844,279.1499938964844,32747.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318873643875122,1.0,0.0,0.0,3.763329982757568,3.763354539871216,9.450132552046852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.904296875,0.0,1637.8543701171875,1895.4371337890625,0.0,2766.0224609375,0.9282624125480652,1.0,0.0,3.0,1.0,0.0
17752860,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7855663895606995,0.3216482698917389,0.2927099764347076,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8543531894683838,0.418434590101242,0.3990663886070251,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8400816917419434,0.3965530097484588,0.2796364724636078,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8291233777999878,0.3800921440124511,0.3630201518535614,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6766665577888489,0.203532725572586,0.9339231848716736,284.8971252441406,284.95001220703125,298.7767944335937,296.1417541503906,297.8729248046875,297.173095703125,284.900146484375,1.0,0.5370544195175171,0.6681395173072815,0.6681395173072815,1.0,1.0,-2.7233307361602783,1.185225009918213,1.538105607032776,0.5699988007545471,0.8781319260597229,0.8781319260597229,0.0,156.75140380859375,147.0,64000.43359375,0.0,1875.5609130859373,1.0,279.1567687988281,283.3282470703125,299.14093017578125,303.3065795898437,293.1499938964844,293.1499938964844,279.45001220703125,38550.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839901328086853,1.0,0.0,0.0,3.6646203994750977,3.664644956588745,8.96089261459565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.916015625,0.0,1568.6546630859375,1895.4371337890625,0.0,2840.793212890625,0.9107089638710022,1.0,0.0,3.0,1.0,0.0
17752920,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7855663895606995,0.3216482698917389,0.2927099764347076,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8543531894683838,0.418434590101242,0.3990663886070251,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8400816917419434,0.3965530097484588,0.2796364724636078,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8291233777999878,0.3800921440124511,0.3630201518535614,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6766665577888489,0.203532725572586,0.9339231848716736,284.8971252441406,284.95001220703125,298.7767944335937,296.1417541503906,297.8729248046875,297.173095703125,284.900146484375,1.0,0.5370544195175171,0.6681395173072815,0.6681395173072815,1.0,1.0,-2.7233307361602783,1.185225009918213,1.538105607032776,0.5699988007545471,0.8781319260597229,0.8781319260597229,0.0,156.75140380859375,147.0,64000.43359375,0.0,1875.5609130859373,1.0,279.1567687988281,283.3282470703125,299.14093017578125,303.3065795898437,293.1499938964844,293.1499938964844,279.45001220703125,38550.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839901328086853,1.0,0.0,0.0,3.6646203994750977,3.664644956588745,8.96089261459565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.916015625,0.0,1568.6546630859375,1895.4371337890625,0.0,2840.793212890625,0.9107089638710022,1.0,0.0,3.0,1.0,0.0
17752980,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7913165092468262,0.3222832977771759,0.2928188443183899,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8607398271560669,0.419682890176773,0.3997967541217804,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8459560871124268,0.3974862992763519,0.2799387574195862,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8350486159324646,0.3813016414642334,0.3637380003929138,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6814937591552734,0.2036980837583542,0.933111011981964,285.0169372558594,284.95001220703125,298.83447265625,296.1727600097656,297.8987731933594,297.1754455566406,285.0147399902344,1.0,0.534224271774292,0.6661252975463867,0.6661252975463867,1.0,1.0,-2.72458291053772,1.1846452951431274,1.5399376153945925,0.5690722465515137,0.9867262244224548,0.9867262244224548,0.0,152.35797119140625,135.0,63547.73828125,0.0,1857.08544921875,1.0,279.443359375,283.4526062011719,299.1731872558594,303.2419128417969,293.1499938964844,293.1499938964844,279.1499938964844,33052.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313620686531067,1.0,0.0,0.0,3.790779829025269,3.790804862976074,9.588494549461757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.2685546875,0.0,1672.60302734375,1895.4371337890625,0.0,2761.129150390625,0.9346665143966676,1.0,0.0,3.0,1.0,0.0
17753040,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7913165092468262,0.3222832977771759,0.2928188443183899,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8607398271560669,0.419682890176773,0.3997967541217804,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8459560871124268,0.3974862992763519,0.2799387574195862,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8350486159324646,0.3813016414642334,0.3637380003929138,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6814937591552734,0.2036980837583542,0.933111011981964,285.0169372558594,284.95001220703125,298.83447265625,296.1727600097656,297.8987731933594,297.1754455566406,285.0147399902344,1.0,0.534224271774292,0.6661252975463867,0.6661252975463867,1.0,1.0,-2.72458291053772,1.1846452951431274,1.5399376153945925,0.5690722465515137,0.9867262244224548,0.9867262244224548,0.0,152.35797119140625,135.0,63547.73828125,0.0,1857.08544921875,1.0,279.443359375,283.4526062011719,299.1731872558594,303.2419128417969,293.1499938964844,293.1499938964844,279.1499938964844,33052.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313620686531067,1.0,0.0,0.0,3.790779829025269,3.790804862976074,9.588494549461757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.2685546875,0.0,1672.60302734375,1895.4371337890625,0.0,2761.129150390625,0.9346665143966676,1.0,0.0,3.0,1.0,0.0
17753100,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7961406707763672,0.3222725391387939,0.2929064631462097,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8660132884979248,0.4200413227081299,0.4001993536949157,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8508695960044861,0.3976489007472992,0.2801176607608795,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8399009704589844,0.3816664516925812,0.3641273975372314,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6856549382209778,0.2036809176206588,0.9328245520591736,284.8720092773437,284.95001220703125,298.8633117675781,296.188232421875,297.9105529785156,297.1747131347656,284.8661804199219,1.0,0.5320034027099609,0.6651182174682617,0.6651182174682617,1.0,1.0,-2.725515604019165,1.1844755411148071,1.541040062904358,0.5687589645385742,0.8899511694908142,0.8899511694908142,0.0,148.83926391601562,135.0,64500.0625,0.0,1842.1610107421875,1.0,279.1944885253906,283.2890625,299.195068359375,303.45819091796875,293.1499938964844,293.1499938964844,279.1499938964844,36859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444976806640625,1.0,0.0,0.0,3.772335767745972,3.772361040115357,9.49541458794556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.607421875,0.0,1680.2296142578125,1895.4371337890625,0.0,2883.7646484375,0.931204617023468,1.0,0.0,3.0,1.0,0.0
17753160,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8010676503181458,0.3220757842063904,0.292611300945282,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8715766668319702,0.4202182292938232,0.4002476632595062,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.856026291847229,0.397621214389801,0.2800098061561584,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8450182676315308,0.3818695545196533,0.3641961812973022,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6900147199630737,0.2035660296678543,0.9316982626914978,284.8934936523437,284.95001220703125,298.89215087890625,296.20367431640625,297.9213562011719,297.1722412109375,284.8970642089844,1.0,0.5292741656303406,0.6641965508460999,0.6641965508460999,1.0,1.0,-2.7238211631774902,1.1831203699111938,1.5407006740570068,0.5678213238716125,0.8794668912887573,0.8794668912887573,0.0,145.04002380371094,123.0,64223.26953125,0.0,1821.9390869140625,1.0,279.1565856933594,283.3200988769531,299.2026672363281,303.38458251953125,293.1499938964844,293.1499938964844,279.45001220703125,38838.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389238715171814,1.0,0.0,0.0,3.6837737560272217,3.683798551559448,9.054807037500724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4033203125,0.0,1592.505859375,1895.4371337890625,0.0,2831.662353515625,0.9151207208633424,1.0,0.0,3.0,1.0,0.0
17753220,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.815193772315979,0.3228828608989715,0.2926847636699676,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8876837491989136,0.4216048419475555,0.4009034633636474,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8712530732154846,0.3987039029598236,0.2802664041519165,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8599291443824768,0.3832174241542816,0.364840567111969,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7026487588882446,0.2038853913545608,0.9306172728538512,285.0179443359375,284.95001220703125,298.9498291015625,296.2344665527344,297.9480285644531,297.1761474609375,285.01580810546875,1.0,0.5230838656425476,0.6623531579971313,0.6623531579971313,1.0,1.0,-2.7244739532470703,1.182323932647705,1.5421499013900757,0.5668070912361145,0.9907699227333068,0.9907699227333068,0.0,135.47698974609375,111.0,63749.3046875,0.0,1778.5196533203125,1.0,279.4434814453125,283.4486999511719,299.2348327636719,303.3172912597656,293.1499938964844,293.1499938964844,279.1499938964844,33150.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302600979804993,1.0,0.0,0.0,3.806498050689697,3.806523084640503,9.668175380284083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.5107421875,0.0,1692.1136474609375,1895.4371337890625,0.0,2750.866943359375,0.9382932186126708,1.0,0.0,3.0,1.0,0.0
17753280,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.815193772315979,0.3228828608989715,0.2926847636699676,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8876837491989136,0.4216048419475555,0.4009034633636474,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8712530732154846,0.3987039029598236,0.2802664041519165,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8599291443824768,0.3832174241542816,0.364840567111969,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7026487588882446,0.2038853913545608,0.9306172728538512,285.0179443359375,284.95001220703125,298.9498291015625,296.2344665527344,297.9480285644531,297.1761474609375,285.01580810546875,1.0,0.5230838656425476,0.6623531579971313,0.6623531579971313,1.0,1.0,-2.7244739532470703,1.182323932647705,1.5421499013900757,0.5668070912361145,0.9907699227333068,0.9907699227333068,0.0,135.47698974609375,111.0,63749.3046875,0.0,1778.5196533203125,1.0,279.4434814453125,283.4486999511719,299.2348327636719,303.3172912597656,293.1499938964844,293.1499938964844,279.1499938964844,33150.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302600979804993,1.0,0.0,0.0,3.806498050689697,3.806523084640503,9.668175380284083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.5107421875,0.0,1692.1136474609375,1895.4371337890625,0.0,2750.866943359375,0.9382932186126708,1.0,0.0,3.0,1.0,0.0
17753340,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8311599493026733,0.3227995634078979,0.2924880981445312,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.907480239868164,0.4222486913204193,0.4013469815254211,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8901111483573914,0.3989481031894684,0.280334323644638,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8785439729690552,0.3838895559310913,0.365288645029068,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7174512147903442,0.203881025314331,0.9292557239532472,284.8940124511719,284.95001220703125,299.0074462890625,296.2651672363281,297.9710998535156,297.1739501953125,284.8971862792969,1.0,0.5161761045455933,0.6605097651481628,0.6605097651481628,1.0,1.0,-2.723761558532715,1.180841326713562,1.5429201126098633,0.5655916929244995,0.883571445941925,0.883571445941925,0.0,125.20027923583984,99.0,64448.85546875,0.0,1729.7313232421875,1.0,279.1565246582031,283.31500244140625,299.26416015625,303.4602355957031,293.1499938964844,293.1499938964844,279.45001220703125,38749.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837770402431488,1.0,0.0,0.0,3.701504945755005,3.7015299797058105,9.142183898802614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.904296875,0.0,1612.094970703125,1895.4371337890625,0.0,2820.89111328125,0.9190628528594972,1.0,0.0,3.0,1.0,0.0
17753400,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8311599493026733,0.3227995634078979,0.2924880981445312,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.907480239868164,0.4222486913204193,0.4013469815254211,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8901111483573914,0.3989481031894684,0.280334323644638,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8785439729690552,0.3838895559310913,0.365288645029068,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7174512147903442,0.203881025314331,0.9292557239532472,284.8940124511719,284.95001220703125,299.0074462890625,296.2651672363281,297.9710998535156,297.1739501953125,284.8971862792969,1.0,0.5161761045455933,0.6605097651481628,0.6605097651481628,1.0,1.0,-2.723761558532715,1.180841326713562,1.5429201126098633,0.5655916929244995,0.883571445941925,0.883571445941925,0.0,125.20027923583984,99.0,64448.85546875,0.0,1729.7313232421875,1.0,279.1565246582031,283.31500244140625,299.26416015625,303.4602355957031,293.1499938964844,293.1499938964844,279.45001220703125,38749.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837770402431488,1.0,0.0,0.0,3.701504945755005,3.7015299797058105,9.142183898802614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.904296875,0.0,1612.094970703125,1895.4371337890625,0.0,2820.89111328125,0.9190628528594972,1.0,0.0,3.0,1.0,0.0
17753460,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8524351119995117,0.3237010538578033,0.2925869822502136,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9361690878868104,0.4237289130687713,0.4020253717899322,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9158581495285034,0.4001157879829407,0.2806031405925751,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9033637046813964,0.3853206634521484,0.365947425365448,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7351850271224976,0.2043002098798751,0.928330659866333,285.0201110839844,284.95001220703125,299.06500244140625,296.29571533203125,297.998046875,297.1785583496094,285.0180358886719,1.0,0.5088192224502563,0.6587396264076233,0.6587396264076233,1.0,1.0,-2.724691152572632,1.180182695388794,1.544508457183838,0.5646592974662781,0.996608018875122,0.996608018875122,0.0,113.9439468383789,87.0,63960.8203125,0.0,1678.83056640625,1.0,279.443603515625,283.4457397460937,299.29608154296875,303.3927001953125,293.1499938964844,293.1499938964844,279.1499938964844,33167.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291952610015869,1.0,0.0,0.0,3.8220603466033936,3.8220856189727774,9.74739009507175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.4423828125,0.0,1710.9569091796875,1895.4371337890625,0.0,2740.955810546875,0.9418312311172484,1.0,0.0,3.0,1.0,0.0
17753520,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8524351119995117,0.3237010538578033,0.2925869822502136,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9361690878868104,0.4237289130687713,0.4020253717899322,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9158581495285034,0.4001157879829407,0.2806031405925751,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9033637046813964,0.3853206634521484,0.365947425365448,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7351850271224976,0.2043002098798751,0.928330659866333,285.0201110839844,284.95001220703125,299.06500244140625,296.29571533203125,297.998046875,297.1785583496094,285.0180358886719,1.0,0.5088192224502563,0.6587396264076233,0.6587396264076233,1.0,1.0,-2.724691152572632,1.180182695388794,1.544508457183838,0.5646592974662781,0.996608018875122,0.996608018875122,0.0,113.9439468383789,87.0,63960.8203125,0.0,1678.83056640625,1.0,279.443603515625,283.4457397460937,299.29608154296875,303.3927001953125,293.1499938964844,293.1499938964844,279.1499938964844,33167.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291952610015869,1.0,0.0,0.0,3.8220603466033936,3.8220856189727774,9.74739009507175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.4423828125,0.0,1710.9569091796875,1895.4371337890625,0.0,2740.955810546875,0.9418312311172484,1.0,0.0,3.0,1.0,0.0
17753580,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8793856501579285,0.3236841857433319,0.2924230694770813,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9689449667930604,0.4244459271430969,0.4025074541568756,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9496776461601256,0.4004190862178802,0.2806909680366516,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9366632103919984,0.3860507905483246,0.3664206564426422,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7571486234664917,0.2043717801570892,0.9271605610847472,284.8929443359375,284.95001220703125,299.1224975585937,296.3261108398437,298.0211486816406,297.1767578125,284.8961486816406,1.0,0.501201331615448,0.656969428062439,0.656969428062439,1.0,1.0,-2.724348783493042,1.178884506225586,1.5454643964767456,0.5635534524917603,0.8878040313720703,0.8878040313720703,0.0,102.70431518554688,75.0,64690.02734375,0.0,1626.126953125,1.0,279.1564025878906,283.3085632324219,299.3251342773437,303.5373229980469,293.1499938964844,293.1499938964844,279.45001220703125,38702.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367754220962524,1.0,0.0,0.0,3.720944404602051,3.720969676971436,9.23846187106392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.19140625,0.0,1634.1556396484375,1895.4371337890625,0.0,2811.603515625,0.9233245253562928,1.0,0.0,3.0,1.0,0.0
17753640,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8793856501579285,0.3236841857433319,0.2924230694770813,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9689449667930604,0.4244459271430969,0.4025074541568756,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9496776461601256,0.4004190862178802,0.2806909680366516,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9366632103919984,0.3860507905483246,0.3664206564426422,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7571486234664917,0.2043717801570892,0.9271605610847472,284.8929443359375,284.95001220703125,299.1224975585937,296.3261108398437,298.0211486816406,297.1767578125,284.8961486816406,1.0,0.501201331615448,0.656969428062439,0.656969428062439,1.0,1.0,-2.724348783493042,1.178884506225586,1.5454643964767456,0.5635534524917603,0.8878040313720703,0.8878040313720703,0.0,102.70431518554688,75.0,64690.02734375,0.0,1626.126953125,1.0,279.1564025878906,283.3085632324219,299.3251342773437,303.5373229980469,293.1499938964844,293.1499938964844,279.45001220703125,38702.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367754220962524,1.0,0.0,0.0,3.720944404602051,3.720969676971436,9.23846187106392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.19140625,0.0,1634.1556396484375,1895.4371337890625,0.0,2811.603515625,0.9233245253562928,1.0,0.0,3.0,1.0,0.0
17753700,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8960987329483032,0.3240581452846527,0.2922999858856201,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.985578715801239,0.4251191616058349,0.4026946723461151,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9683046936988832,0.4009230434894562,0.2806954681873321,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9564116597175598,0.3867005407810211,0.3666069805622101,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7709903717041016,0.2045505493879318,0.9263786673545836,285.0279235839844,284.95001220703125,299.15118408203125,296.3412170410156,298.0340576171875,297.17822265625,285.0323791503906,1.0,0.4972580671310425,0.6560843586921692,0.6560843586921692,1.0,1.0,-2.723710536956787,1.1780271530151367,1.5456833839416504,0.5627939105033875,0.980522632598877,0.980522632598877,0.0,96.9873275756836,75.0,63966.28515625,0.0,1598.66455078125,1.0,279.40380859375,283.4555358886719,299.33404541015625,303.3673400878906,293.1499938964844,293.1499938964844,279.45001220703125,34216.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235100507736206,1.0,0.0,0.0,3.766557455062866,3.7665822505950928,9.466347705711088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.1162109375,0.0,1652.9779052734375,1895.4371337890625,0.0,2688.117919921875,0.9319729804992676,1.0,0.0,3.0,1.0,0.0
17753760,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9164316654205322,0.3246321678161621,0.2925660610198974,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.426041305065155,0.4006298184394836,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9869030714035034,0.4016288816928863,0.2809905707836151,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9766935706138612,0.3875235021114349,0.3671211004257202,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7873722314834595,0.204841747879982,0.9264926314353944,285.021240234375,284.95001220703125,299.1798400878906,296.3562927246094,298.0479431152344,297.1815795898437,285.018798828125,1.0,0.4932630658149719,0.6551993489265442,0.6551993489265442,1.0,1.0,-2.722892999649048,1.1770365238189695,1.5458565950393677,0.5622281432151794,1.0,1.0,0.0,91.33509063720705,93.0,64154.30859375,0.0,1571.1226806640625,1.0,279.4435119628906,283.4414367675781,299.3565979003906,303.4678955078125,293.1499938964844,293.1499938964844,279.1499938964844,33227.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282009363174438,1.0,0.0,0.0,3.8382272720336914,3.8382527828216553,9.830025646806462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.951171875,0.0,1731.0205078125,1895.4371337890625,0.0,2731.70458984375,0.9456190466880798,1.0,0.0,3.0,1.0,0.0
17753820,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9171671867370604,0.3245845139026642,0.2927998900413513,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.4279099702835083,0.4001524150371551,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9876423478126526,0.4019106924533844,0.2813909649848938,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9778125286102296,0.3882386982440948,0.3680225908756256,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.78798508644104,0.204902708530426,0.9273958206176758,284.8949890136719,284.95001220703125,299.237060546875,296.3862609863281,298.072265625,297.1820678710937,284.8985290527344,1.0,0.4943863153457641,0.653429388999939,0.653429388999939,1.0,1.0,-2.725255250930786,1.1770702600479126,1.5481849908828735,0.561212956905365,0.8917540907859802,0.8917540907859802,0.0,91.28400421142578,111.0,64873.21875,0.0,1574.2493896484375,1.0,279.1569519042969,283.3061218261719,299.3851928710937,303.6059875488281,293.1499938964844,293.1499938964844,279.45001220703125,38680.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352702856063843,1.0,0.0,0.0,3.73376727104187,3.733792543411255,9.302244734499254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.71484375,0.0,1648.888427734375,1895.4371337890625,0.0,2797.558837890625,0.9262136220932008,1.0,0.0,3.0,1.0,0.0
17753880,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9171671867370604,0.3245845139026642,0.2927998900413513,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.4279099702835083,0.4001524150371551,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9876423478126526,0.4019106924533844,0.2813909649848938,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9778125286102296,0.3882386982440948,0.3680225908756256,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.78798508644104,0.204902708530426,0.9273958206176758,284.8949890136719,284.95001220703125,299.237060546875,296.3862609863281,298.072265625,297.1820678710937,284.8985290527344,1.0,0.4943863153457641,0.653429388999939,0.653429388999939,1.0,1.0,-2.725255250930786,1.1770702600479126,1.5481849908828735,0.561212956905365,0.8917540907859802,0.8917540907859802,0.0,91.28400421142578,111.0,64873.21875,0.0,1574.2493896484375,1.0,279.1569519042969,283.3061218261719,299.3851928710937,303.6059875488281,293.1499938964844,293.1499938964844,279.45001220703125,38680.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352702856063843,1.0,0.0,0.0,3.73376727104187,3.733792543411255,9.302244734499254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.71484375,0.0,1648.888427734375,1895.4371337890625,0.0,2797.558837890625,0.9262136220932008,1.0,0.0,3.0,1.0,0.0
17753940,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8959366083145142,0.3254856467247009,0.2935778796672821,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.986831784248352,0.4290943741798401,0.4065172672271728,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9684472680091858,0.4030944108963012,0.2821972370147705,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.957341492176056,0.3896888792514801,0.3694115281105041,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7707064747810364,0.2053295969963073,0.9299007058143616,285.03936767578125,284.95001220703125,299.2940979003906,296.416015625,298.0981750488281,297.18511962890625,285.0385437011719,1.0,0.5010318160057068,0.6516594290733337,0.6516594290733337,1.0,1.0,-2.738977670669556,1.1822657585144043,1.556712031364441,0.5635910630226135,1.0,1.0,0.0,98.00870513916016,129.0,64578.07421875,0.0,1625.5924072265625,1.0,279.4434814453125,283.4514465332031,299.4167175292969,303.5521545410156,293.1499938964844,293.1499938964844,279.1499938964844,33428.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827843427658081,1.0,0.0,0.0,3.851752996444702,3.851778507232666,9.899428050630377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.7236328125,0.0,1749.123291015625,1895.4371337890625,0.0,2728.37939453125,0.9486649632453918,1.0,0.0,3.0,1.0,0.0
17754000,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8959366083145142,0.3254856467247009,0.2935778796672821,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.986831784248352,0.4290943741798401,0.4065172672271728,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9684472680091858,0.4030944108963012,0.2821972370147705,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.957341492176056,0.3896888792514801,0.3694115281105041,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7707064747810364,0.2053295969963073,0.9299007058143616,285.03936767578125,284.95001220703125,299.2940979003906,296.416015625,298.0981750488281,297.18511962890625,285.0385437011719,1.0,0.5010318160057068,0.6516594290733337,0.6516594290733337,1.0,1.0,-2.738977670669556,1.1822657585144043,1.556712031364441,0.5635910630226135,1.0,1.0,0.0,98.00870513916016,129.0,64578.07421875,0.0,1625.5924072265625,1.0,279.4434814453125,283.4514465332031,299.4167175292969,303.5521545410156,293.1499938964844,293.1499938964844,279.1499938964844,33428.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827843427658081,1.0,0.0,0.0,3.851752996444702,3.851778507232666,9.899428050630377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.7236328125,0.0,1749.123291015625,1895.4371337890625,0.0,2728.37939453125,0.9486649632453918,1.0,0.0,3.0,1.0,0.0
17754060,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8639782667160034,0.3252492547035217,0.2941481471061706,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9537253975868224,0.4295301437377929,0.4076133668422699,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9315151572227478,0.4031980037689209,0.2828689217567444,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9197668433189392,0.3902369439601898,0.3706859350204468,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7444871664047241,0.2052614837884903,0.9326349496841432,284.8999938964844,284.95001220703125,299.3509521484375,296.4454650878906,298.1193542480469,297.18048095703125,284.90252685546875,1.0,0.5103866457939148,0.6497371792793274,0.6497371792793274,1.0,1.0,-2.7468724250793457,1.1846413612365725,1.562230944633484,0.5642911791801453,0.9098485708236694,0.9098485708236694,0.0,110.23516845703124,147.0,65641.6171875,0.0,1694.1669921875,1.0,279.1566467285156,283.29571533203125,299.4451904296875,303.7166442871094,293.1499938964844,293.1499938964844,278.8500061035156,37932.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83653724193573,1.0,0.0,0.0,3.788278818130493,3.788304567337036,9.57584575189685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.7021484375,0.0,1707.5296630859375,1895.4371337890625,0.0,2809.380126953125,0.9376422762870787,1.0,0.0,3.0,1.0,0.0
17754120,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8639782667160034,0.3252492547035217,0.2941481471061706,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9537253975868224,0.4295301437377929,0.4076133668422699,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9315151572227478,0.4031980037689209,0.2828689217567444,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9197668433189392,0.3902369439601898,0.3706859350204468,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7444871664047241,0.2052614837884903,0.9326349496841432,284.8999938964844,284.95001220703125,299.3509521484375,296.4454650878906,298.1193542480469,297.18048095703125,284.90252685546875,1.0,0.5103866457939148,0.6497371792793274,0.6497371792793274,1.0,1.0,-2.7468724250793457,1.1846413612365725,1.562230944633484,0.5642911791801453,0.9098485708236694,0.9098485708236694,0.0,110.23516845703124,147.0,65641.6171875,0.0,1694.1669921875,1.0,279.1566467285156,283.29571533203125,299.4451904296875,303.7166442871094,293.1499938964844,293.1499938964844,278.8500061035156,37932.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83653724193573,1.0,0.0,0.0,3.788278818130493,3.788304567337036,9.57584575189685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.7021484375,0.0,1707.5296630859375,1895.4371337890625,0.0,2809.380126953125,0.9376422762870787,1.0,0.0,3.0,1.0,0.0
17754180,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8340192437171936,0.3247642815113067,0.2942153215408325,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9152030348777772,0.4299114048480987,0.4084793329238891,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8947371244430542,0.403014600276947,0.2831405103206634,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8851495981216431,0.3904945850372314,0.3714902997016907,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7197971940040588,0.2049401700496673,0.934027135372162,284.8958740234375,284.95001220703125,299.4075927734375,296.47467041015625,298.1394348144531,297.1742858886719,284.8981018066406,1.0,0.520999550819397,0.6478149890899658,0.6478149890899658,1.0,1.0,-2.7509589195251465,1.1852201223373413,1.5657387971878052,0.5639975666999817,0.8459073901176453,0.8459073901176453,0.0,125.39395141601562,165.0,65877.2109375,0.0,1771.316162109375,1.0,278.857666015625,283.2732849121094,299.4715881347656,303.7603454589844,293.1499938964844,293.1499938964844,279.1499938964844,40418.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367725610733032,1.0,0.0,0.0,3.5649895668029785,3.565013647079468,8.480272981614689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.5283203125,0.0,1472.9207763671875,1895.4371337890625,0.0,2811.576904296875,0.8908312320709229,1.0,0.0,3.0,1.0,0.0
17754240,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8340192437171936,0.3247642815113067,0.2942153215408325,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9152030348777772,0.4299114048480987,0.4084793329238891,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8947371244430542,0.403014600276947,0.2831405103206634,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8851495981216431,0.3904945850372314,0.3714902997016907,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7197971940040588,0.2049401700496673,0.934027135372162,284.8958740234375,284.95001220703125,299.4075927734375,296.47467041015625,298.1394348144531,297.1742858886719,284.8981018066406,1.0,0.520999550819397,0.6478149890899658,0.6478149890899658,1.0,1.0,-2.7509589195251465,1.1852201223373413,1.5657387971878052,0.5639975666999817,0.8459073901176453,0.8459073901176453,0.0,125.39395141601562,165.0,65877.2109375,0.0,1771.316162109375,1.0,278.857666015625,283.2732849121094,299.4715881347656,303.7603454589844,293.1499938964844,293.1499938964844,279.1499938964844,40418.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367725610733032,1.0,0.0,0.0,3.5649895668029785,3.565013647079468,8.480272981614689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.5283203125,0.0,1472.9207763671875,1895.4371337890625,0.0,2811.576904296875,0.8908312320709229,1.0,0.0,3.0,1.0,0.0
17754300,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8218458294868469,0.325062096118927,0.2945533096790313,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8999536633491516,0.4306210279464721,0.4092319011688232,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8804104924201965,0.4034420847892761,0.2834973037242889,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8712292909622192,0.3910478949546814,0.3721279501914978,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7087017297744751,0.2049940675497055,0.9352372288703918,285.0231018066406,284.95001220703125,299.4358215332031,296.4891357421875,298.1517333984375,297.1751708984375,285.026123046875,1.0,0.5266832113265991,0.6468539237976074,0.6468539237976074,1.0,1.0,-2.754913330078125,1.1863980293273926,1.568515419960022,0.5642651319503784,0.9330713152885436,0.9330713152885436,0.0,133.26072692871094,165.0,65304.3359375,0.0,1814.240234375,1.0,279.09967041015625,283.4095458984375,299.4818420410156,303.6009826660156,293.1499938964844,293.1499938964844,279.1499938964844,34521.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245906829833984,1.0,0.0,0.0,3.616988897323608,3.61701226234436,8.729465434953454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.3701171875,0.0,1485.7886962890625,1895.4371337890625,0.0,2698.150146484375,0.8989728689193726,1.0,0.0,3.0,1.0,0.0
