time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8109984397888184,0.3254550695419311,0.2951991558074951,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8872727155685425,0.4314644336700439,0.4103093445301056,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8680486083030701,0.4039804339408874,0.2840928137302398,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8592749238014221,0.3917075097560882,0.3730421662330627,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6983023881912231,0.2051167488098144,0.9371767044067384,285.0111083984375,284.95001220703125,299.4639892578125,296.5035400390625,298.16473388671875,297.17730712890625,285.0096740722656,1.0,0.5326315760612488,0.6458737254142761,0.6458737254142761,1.0,1.0,-2.761128187179565,1.188600778579712,1.5725274085998535,0.5651032328605652,0.9483017325401306,0.9483017325401306,0.0,141.1804962158203,183.0,65599.390625,0.0,1861.019775390625,1.0,279.1423645019531,283.39215087890625,299.50390625,303.7061462402344,293.1499938964844,293.1499938964844,278.8500061035156,33360.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294305801391602,1.0,0.0,0.0,3.690690755844116,3.6907145977020255,9.088843171412008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.3486328125,0.0,1558.9390869140625,1895.4371337890625,0.0,2743.145751953125,0.9124170541763306,1.0,0.0,3.0,1.0,0.0
17754420,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7883787155151367,0.3251228630542755,0.2957954108715057,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8632839918136597,0.4322267174720764,0.4119220376014709,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8449411988258362,0.4040007293224334,0.2847924828529358,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8370833396911621,0.3921436667442322,0.3743420541286468,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6781718730926514,0.2048665434122085,0.9398511052131652,284.9166564941406,284.95001220703125,299.5201416015625,296.5321044921875,298.18585205078125,297.1734924316406,284.9188537597656,1.0,0.5446920990943909,0.6439133882522583,0.6439133882522583,1.0,1.0,-2.76940655708313,1.1910264492034912,1.5783802270889282,0.5658748745918274,0.8667178750038147,0.8667178750038147,0.0,158.43716430664062,171.0,66376.859375,0.0,1955.3179931640625,1.0,278.8573913574219,283.28204345703125,299.5313415527344,303.852294921875,293.1499938964844,293.1499938964844,279.1499938964844,38280.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367886543273926,1.0,0.0,0.0,3.5847647190093994,3.5847885608673096,8.574614298595407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.7783203125,0.0,1478.5499267578125,1895.4371337890625,0.0,2811.72705078125,0.8930454254150391,1.0,0.0,3.0,1.0,0.0
17754480,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7883787155151367,0.3251228630542755,0.2957954108715057,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8632839918136597,0.4322267174720764,0.4119220376014709,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8449411988258362,0.4040007293224334,0.2847924828529358,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8370833396911621,0.3921436667442322,0.3743420541286468,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6781718730926514,0.2048665434122085,0.9398511052131652,284.9166564941406,284.95001220703125,299.5201416015625,296.5321044921875,298.18585205078125,297.1734924316406,284.9188537597656,1.0,0.5446920990943909,0.6439133882522583,0.6439133882522583,1.0,1.0,-2.76940655708313,1.1910264492034912,1.5783802270889282,0.5658748745918274,0.8667178750038147,0.8667178750038147,0.0,158.43716430664062,171.0,66376.859375,0.0,1955.3179931640625,1.0,278.8573913574219,283.28204345703125,299.5313415527344,303.852294921875,293.1499938964844,293.1499938964844,279.1499938964844,38280.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367886543273926,1.0,0.0,0.0,3.5847647190093994,3.5847885608673096,8.574614298595407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.7783203125,0.0,1478.5499267578125,1895.4371337890625,0.0,2811.72705078125,0.8930454254150391,1.0,0.0,3.0,1.0,0.0
17754540,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7827062010765076,0.3256070613861084,0.2961885631084442,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8578670024871826,0.4337147176265716,0.4132985472679138,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.839455246925354,0.4047903418540954,0.2853164970874786,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.831938624382019,0.3932061493396759,0.3753430843353271,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6729939579963684,0.2049336582422256,0.940550982952118,285.016357421875,284.95001220703125,299.57598876953125,296.560302734375,298.2100524902344,297.175537109375,285.0138854980469,1.0,0.5478169918060303,0.6419530510902405,0.6419530510902405,1.0,1.0,-2.774207592010498,1.191818356513977,1.582389235496521,0.5657151937484741,0.967428743839264,0.967428743839264,0.0,163.58621215820312,159.0,66088.609375,0.0,1987.2822265625,1.0,279.142822265625,283.3858642578125,299.56103515625,303.7978515625,293.1499938964844,293.1499938964844,278.8500061035156,32828.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298113346099854,1.0,0.0,0.0,3.725341558456421,3.72536563873291,9.260309070668882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.7421875,0.0,1594.4005126953125,1895.4371337890625,0.0,2746.689453125,0.9196982383728028,1.0,0.0,3.0,1.0,0.0
17754600,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7827062010765076,0.3256070613861084,0.2961885631084442,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8578670024871826,0.4337147176265716,0.4132985472679138,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.839455246925354,0.4047903418540954,0.2853164970874786,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.831938624382019,0.3932061493396759,0.3753430843353271,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6729939579963684,0.2049336582422256,0.940550982952118,285.016357421875,284.95001220703125,299.57598876953125,296.560302734375,298.2100524902344,297.175537109375,285.0138854980469,1.0,0.5478169918060303,0.6419530510902405,0.6419530510902405,1.0,1.0,-2.774207592010498,1.191818356513977,1.582389235496521,0.5657151937484741,0.967428743839264,0.967428743839264,0.0,163.58621215820312,159.0,66088.609375,0.0,1987.2822265625,1.0,279.142822265625,283.3858642578125,299.56103515625,303.7978515625,293.1499938964844,293.1499938964844,278.8500061035156,32828.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298113346099854,1.0,0.0,0.0,3.725341558456421,3.72536563873291,9.260309070668882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.7421875,0.0,1594.4005126953125,1895.4371337890625,0.0,2746.689453125,0.9196982383728028,1.0,0.0,3.0,1.0,0.0
17754660,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7848718762397766,0.3252150416374206,0.2959933578968048,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8609016537666321,0.434443712234497,0.4141232967376709,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8418455719947815,0.4047316610813141,0.285394936800003,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8345292210578918,0.3935655951499939,0.3758082389831543,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6748046875,0.2046656310558319,0.9394946694374084,284.9042663574219,284.95001220703125,299.63153076171875,296.5881042480469,298.2303466796875,297.1714782714844,284.9067687988281,1.0,0.5463594794273376,0.6399295926094055,0.6399295926094055,1.0,1.0,-2.7743566036224365,1.190365195274353,1.5839914083480835,0.5644326210021973,0.8703723549842834,0.8703723549842834,0.0,161.63748168945312,147.0,66737.59375,0.0,1978.302734375,1.0,278.85711669921875,283.262939453125,299.5871887207031,303.93609619140625,293.1499938964844,293.1499938964844,279.1499938964844,38489.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367137312889099,1.0,0.0,0.0,3.618930339813232,3.6189544200897217,8.73883948315779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.912109375,0.0,1517.342041015625,1895.4371337890625,0.0,2811.02734375,0.9006428122520447,1.0,0.0,3.0,1.0,0.0
17754720,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7848718762397766,0.3252150416374206,0.2959933578968048,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8609016537666321,0.434443712234497,0.4141232967376709,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8418455719947815,0.4047316610813141,0.285394936800003,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8345292210578918,0.3935655951499939,0.3758082389831543,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6748046875,0.2046656310558319,0.9394946694374084,284.9042663574219,284.95001220703125,299.63153076171875,296.5881042480469,298.2303466796875,297.1714782714844,284.9067687988281,1.0,0.5463594794273376,0.6399295926094055,0.6399295926094055,1.0,1.0,-2.7743566036224365,1.190365195274353,1.5839914083480835,0.5644326210021973,0.8703723549842834,0.8703723549842834,0.0,161.63748168945312,147.0,66737.59375,0.0,1978.302734375,1.0,278.85711669921875,283.262939453125,299.5871887207031,303.93609619140625,293.1499938964844,293.1499938964844,279.1499938964844,38489.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367137312889099,1.0,0.0,0.0,3.618930339813232,3.6189544200897217,8.73883948315779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.912109375,0.0,1517.342041015625,1895.4371337890625,0.0,2811.02734375,0.9006428122520447,1.0,0.0,3.0,1.0,0.0
17754780,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7931193709373474,0.3258299231529236,0.2960313856601715,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8703436255455017,0.4360418915748596,0.4151150286197662,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8502546548843384,0.4056164026260376,0.2856184244155884,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8429397940635681,0.3947048783302307,0.3763891458511352,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.681829571723938,0.2048490643501281,0.9384134411811828,285.0105285644531,284.95001220703125,299.68670654296875,296.61553955078125,298.2547302246094,297.17486572265625,285.0082397460937,1.0,0.5422338843345642,0.6379060745239258,0.6379060745239258,1.0,1.0,-2.7752552032470703,1.1892637014389038,1.5859915018081665,0.5631364583969116,0.9697791934013368,0.9697791934013368,0.0,155.11061096191406,135.0,66316.125,0.0,1948.860595703125,1.0,279.1430358886719,283.375,299.6159973144531,303.8697204589844,293.1499938964844,293.1499938964844,278.8500061035156,33090.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291059732437134,1.0,0.0,0.0,3.747645854949951,3.747670412063599,9.371527767143562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.755859375,0.0,1622.1871337890625,1895.4371337890625,0.0,2740.12451171875,0.9249103665351868,1.0,0.0,3.0,1.0,0.0
17754840,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7931193709373474,0.3258299231529236,0.2960313856601715,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8703436255455017,0.4360418915748596,0.4151150286197662,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8502546548843384,0.4056164026260376,0.2856184244155884,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8429397940635681,0.3947048783302307,0.3763891458511352,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.681829571723938,0.2048490643501281,0.9384134411811828,285.0105285644531,284.95001220703125,299.68670654296875,296.61553955078125,298.2547302246094,297.17486572265625,285.0082397460937,1.0,0.5422338843345642,0.6379060745239258,0.6379060745239258,1.0,1.0,-2.7752552032470703,1.1892637014389038,1.5859915018081665,0.5631364583969116,0.9697791934013368,0.9697791934013368,0.0,155.11061096191406,135.0,66316.125,0.0,1948.860595703125,1.0,279.1430358886719,283.375,299.6159973144531,303.8697204589844,293.1499938964844,293.1499938964844,278.8500061035156,33090.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291059732437134,1.0,0.0,0.0,3.747645854949951,3.747670412063599,9.371527767143562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.755859375,0.0,1622.1871337890625,1895.4371337890625,0.0,2740.12451171875,0.9249103665351868,1.0,0.0,3.0,1.0,0.0
17754900,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7987858057022095,0.325784832239151,0.2960633933544159,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8767961859703064,0.4365541934967041,0.4156346023082733,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8560895919799805,0.4057292938232422,0.285744845867157,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8487323522567749,0.3950111269950866,0.3767023980617523,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.686749279499054,0.2048317790031433,0.9379969835281372,284.8701477050781,284.95001220703125,299.71417236328125,296.62908935546875,298.2655334472656,297.17437744140625,284.8656616210937,1.0,0.5395973920822144,0.6368943452835083,0.6368943452835083,1.0,1.0,-2.7759509086608887,1.1888028383255005,1.5871481895446775,0.5626189112663269,0.8742406964302063,0.8742406964302063,0.0,150.90367126464844,135.0,67195.3984375,0.0,1930.0496826171875,1.0,278.8955078125,283.21832275390625,299.6352844238281,304.0816650390625,293.1499938964844,293.1499938964844,278.8500061035156,37256.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410303592681885,1.0,0.0,0.0,3.720428228378296,3.7204532623291016,9.235898801307484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.6259765625,0.0,1622.5257568359375,1895.4371337890625,0.0,2851.343505859375,0.9197043180465698,1.0,0.0,3.0,1.0,0.0
17754960,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8044368624687195,0.3255823850631714,0.2957275807857513,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8834403157234192,0.4369487464427948,0.4158312380313873,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8620728254318237,0.405678242444992,0.285593569278717,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8547090888023376,0.3951678276062011,0.3766971528530121,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6917695999145508,0.2047345638275146,0.936803102493286,284.9012145996094,284.95001220703125,299.7415466308594,296.6425170898437,298.2754821777344,297.1723937988281,284.9038391113281,1.0,0.5365634560585022,0.6359789967536926,0.6359789967536926,1.0,1.0,-2.774162769317627,1.1872587203979492,1.5869041681289673,0.5615385174751282,0.8716158866882324,0.8716158866882324,0.0,146.568115234375,123.0,66916.7578125,0.0,1906.7303466796875,1.0,278.8572692871094,283.2554016113281,299.6415100097656,304.00360107421875,293.1499938964844,293.1499938964844,279.1499938964844,38661.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357163667678833,1.0,0.0,0.0,3.634830474853516,3.634854793548584,8.815797514216683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.794921875,0.0,1536.191162109375,1895.4371337890625,0.0,2801.720703125,0.9042644500732422,1.0,0.0,3.0,1.0,0.0
17755020,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8121981024742126,0.3259106576442718,0.2955644726753235,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.892681896686554,0.4379082918167114,0.4162696897983551,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8705264329910278,0.4061474800109863,0.285573273897171,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8630990386009216,0.3957792520523071,0.376844972372055,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6987616419792175,0.2048716843128204,0.9358181357383728,285.0291748046875,284.95001220703125,299.7720642089844,296.6574401855469,298.2890014648437,297.1744079589844,285.0297546386719,1.0,0.5329245924949646,0.6349537968635559,0.6349537968635559,1.0,1.0,-2.7734575271606445,1.1861451864242554,1.5873123407363892,0.5605565309524536,0.9638488292694092,0.9638488292694092,0.0,141.05528259277344,123.0,66286.6171875,0.0,1879.565185546875,1.0,279.11163330078125,283.3916015625,299.6520080566406,303.8468933105469,293.1499938964844,293.1499938964844,279.1499938964844,33569.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823992908000946,1.0,0.0,0.0,3.699854612350464,3.699878692626953,9.134033689406352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.8447265625,0.0,1570.908935546875,1895.4371337890625,0.0,2692.60009765625,0.9161831736564636,1.0,0.0,3.0,1.0,0.0
17755080,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8194503784179688,0.3262787461280823,0.2957112789154053,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.901591658592224,0.4387868046760559,0.4168896675109863,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8788294196128845,0.4066313505172729,0.2857638299465179,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8713110685348511,0.3963663876056671,0.377195805311203,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7055293917655945,0.2050611525774002,0.9356769919395448,285.0110778808594,284.95001220703125,299.7959899902344,296.6690673828125,298.3003234863281,297.1772155761719,285.0088806152344,1.0,0.5300091505050659,0.6341482996940613,0.6341482996940613,1.0,1.0,-2.7748589515686035,1.186166286468506,1.588692545890808,0.5602777600288391,0.972841739654541,0.972841739654541,0.0,136.261962890625,111.0,66475.59375,0.0,1859.0714111328125,1.0,279.1431579589844,283.3710632324219,299.66949462890625,303.9344482421875,293.1499938964844,293.1499938964844,278.8500061035156,33161.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280652165412903,1.0,0.0,0.0,3.7601735591888414,3.76019811630249,9.434286880605214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.35546875,0.0,1637.3558349609375,1895.4371337890625,0.0,2730.44189453125,0.9277946949005128,1.0,0.0,3.0,1.0,0.0
17755140,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8362176418304443,0.3260743319988251,0.2953715026378631,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9247575402259828,0.4398977756500244,0.4177308678627014,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.89890456199646,0.406730443239212,0.285705417394638,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8913633823394775,0.3968567848205566,0.37745001912117,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7208669185638428,0.2050619572401046,0.934220850467682,284.9010009765625,284.95001220703125,299.8500061035156,296.6951599121094,298.3211975097656,297.1756896972656,284.9036865234375,1.0,0.5229219794273376,0.6323176026344299,0.6323176026344299,1.0,1.0,-2.773953676223755,1.18428635597229,1.5896673202514648,0.5587498545646667,0.8742533922195435,0.8742533922195435,0.0,125.58108520507812,99.0,67087.9375,0.0,1807.1561279296875,1.0,278.8569030761719,283.2506103515625,299.6941223144531,304.0675964355469,293.1499938964844,293.1499938964844,279.1499938964844,38678.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346700668334961,1.0,0.0,0.0,3.6476447582244873,3.647669315338135,8.878066068973567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.84375,0.0,1550.57861328125,1895.4371337890625,0.0,2791.960693359375,0.9071704149246216,1.0,0.0,3.0,1.0,0.0
17755200,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8362176418304443,0.3260743319988251,0.2953715026378631,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9247575402259828,0.4398977756500244,0.4177308678627014,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.89890456199646,0.406730443239212,0.285705417394638,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8913633823394775,0.3968567848205566,0.37745001912117,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7208669185638428,0.2050619572401046,0.934220850467682,284.9010009765625,284.95001220703125,299.8500061035156,296.6951599121094,298.3211975097656,297.1756896972656,284.9036865234375,1.0,0.5229219794273376,0.6323176026344299,0.6323176026344299,1.0,1.0,-2.773953676223755,1.18428635597229,1.5896673202514648,0.5587498545646667,0.8742533922195435,0.8742533922195435,0.0,125.58108520507812,99.0,67087.9375,0.0,1807.1561279296875,1.0,278.8569030761719,283.2506103515625,299.6941223144531,304.0675964355469,293.1499938964844,293.1499938964844,279.1499938964844,38678.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346700668334961,1.0,0.0,0.0,3.6476447582244873,3.647669315338135,8.878066068973567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.84375,0.0,1550.57861328125,1895.4371337890625,0.0,2791.960693359375,0.9071704149246216,1.0,0.0,3.0,1.0,0.0
17755260,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8521738648414612,0.3247576951980591,0.2939810454845428,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9475499987602234,0.4397063553333282,0.417385458946228,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9190692901611328,0.405628502368927,0.2847921252250671,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9107234477996826,0.3959190547466278,0.3764297068119049,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7332251667976379,0.2031219154596328,0.9256017804145812,284.9971618652344,284.95001220703125,299.9037780761719,296.720947265625,298.3331604003906,297.1597595214844,284.9942626953125,1.0,0.5146253108978271,0.6305462121963501,0.6305462121963501,1.0,1.0,-2.759196281433105,1.1760239601135254,1.5831722021102903,0.5539548397064209,0.9627375602722168,0.9627375602722168,0.0,115.98416900634766,87.0,66286.1640625,0.0,1739.542724609375,1.0,279.1432189941406,283.35809326171875,299.7208557128906,303.98297119140625,293.1499938964844,293.1499938964844,278.8500061035156,33589.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262557983398438,1.0,0.0,0.0,3.761306047439575,3.7613308429718018,9.439970654057106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.375,0.0,1641.9793701171875,1895.4371337890625,0.0,2713.619140625,0.9282423853874208,1.0,0.0,3.0,1.0,0.0
17755320,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8521738648414612,0.3247576951980591,0.2939810454845428,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9475499987602234,0.4397063553333282,0.417385458946228,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9190692901611328,0.405628502368927,0.2847921252250671,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9107234477996826,0.3959190547466278,0.3764297068119049,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7332251667976379,0.2031219154596328,0.9256017804145812,284.9971618652344,284.95001220703125,299.9037780761719,296.720947265625,298.3331604003906,297.1597595214844,284.9942626953125,1.0,0.5146253108978271,0.6305462121963501,0.6305462121963501,1.0,1.0,-2.759196281433105,1.1760239601135254,1.5831722021102903,0.5539548397064209,0.9627375602722168,0.9627375602722168,0.0,115.98416900634766,87.0,66286.1640625,0.0,1739.542724609375,1.0,279.1432189941406,283.35809326171875,299.7208557128906,303.98297119140625,293.1499938964844,293.1499938964844,278.8500061035156,33589.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262557983398438,1.0,0.0,0.0,3.761306047439575,3.7613308429718018,9.439970654057106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.375,0.0,1641.9793701171875,1895.4371337890625,0.0,2713.619140625,0.9282423853874208,1.0,0.0,3.0,1.0,0.0
17755380,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8743025660514832,0.3236204981803894,0.2926246225833893,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9744335412979126,0.4397023320198059,0.4170127511024475,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9473947286605836,0.4046966433525085,0.283881276845932,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.938981592655182,0.3952326476573944,0.3754019737243652,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7500988841056824,0.2016710937023162,0.9169002175331116,284.8939819335937,284.95001220703125,299.9574890136719,296.7465515136719,298.34765625,297.1483764648437,284.8966369628906,1.0,0.5056184530258179,0.6287747621536255,0.6287747621536255,1.0,1.0,-2.744330883026123,1.167729139328003,1.57660174369812,0.5489827990531921,0.8599457144737244,0.8599457144737244,0.0,105.42874908447266,75.0,66415.109375,0.0,1667.98486328125,1.0,278.8570556640625,283.2523193359375,299.7445373535156,304.0809631347656,293.1499938964844,293.1499938964844,279.1499938964844,39481.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307357430458069,1.0,0.0,0.0,3.609771013259888,3.609795093536377,8.694659641150793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.212890625,0.0,1514.632568359375,1895.4371337890625,0.0,2755.295654296875,0.8994949460029602,1.0,0.0,3.0,1.0,0.0
17755440,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8743025660514832,0.3236204981803894,0.2926246225833893,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9744335412979126,0.4397023320198059,0.4170127511024475,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9473947286605836,0.4046966433525085,0.283881276845932,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.938981592655182,0.3952326476573944,0.3754019737243652,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7500988841056824,0.2016710937023162,0.9169002175331116,284.8939819335937,284.95001220703125,299.9574890136719,296.7465515136719,298.34765625,297.1483764648437,284.8966369628906,1.0,0.5056184530258179,0.6287747621536255,0.6287747621536255,1.0,1.0,-2.744330883026123,1.167729139328003,1.57660174369812,0.5489827990531921,0.8599457144737244,0.8599457144737244,0.0,105.42874908447266,75.0,66415.109375,0.0,1667.98486328125,1.0,278.8570556640625,283.2523193359375,299.7445373535156,304.0809631347656,293.1499938964844,293.1499938964844,279.1499938964844,39481.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307357430458069,1.0,0.0,0.0,3.609771013259888,3.609795093536377,8.694659641150793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.212890625,0.0,1514.632568359375,1895.4371337890625,0.0,2755.295654296875,0.8994949460029602,1.0,0.0,3.0,1.0,0.0
17755500,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.889579176902771,0.323650985956192,0.2921706736087799,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9894254803657532,0.440250813961029,0.4170452654361725,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9648971557617188,0.4048112034797668,0.2835918366909027,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9571127891540528,0.3953979313373565,0.3750943541526794,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7620751261711121,0.2013106048107147,0.913480579853058,285.0160827636719,284.95001220703125,299.9843139648437,296.7593078613281,298.3580627441406,297.1480712890625,285.0190734863281,1.0,0.5010345578193665,0.6278890371322632,0.6278890371322632,1.0,1.0,-2.738990306854248,1.1645585298538208,1.5744317770004272,0.5469132661819458,0.942408800125122,0.942408800125122,0.0,99.64081573486328,75.0,65634.1875,0.0,1633.144287109375,1.0,279.1011962890625,283.3868408203125,299.751953125,303.90338134765625,293.1499938964844,293.1499938964844,279.1499938964844,34471.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179609775543213,1.0,0.0,0.0,3.655615329742432,3.655639171600342,8.916907177081157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.3974609375,0.0,1527.974365234375,1895.4371337890625,0.0,2636.689697265625,0.9073914289474488,1.0,0.0,3.0,1.0,0.0
17755560,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9072572588920592,0.3238758444786072,0.2921331226825714,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.4411010146141052,0.4110071659088135,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9823975563049316,0.4051332771778106,0.2836238145828247,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.975556254386902,0.3957616090774536,0.3751727640628814,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7761792540550232,0.2011217772960662,0.9113454222679138,284.997314453125,284.95001220703125,300.0111389160156,296.77203369140625,298.3700256347656,297.1504211425781,284.9944763183594,1.0,0.4963902235031128,0.6272138953208923,0.6272138953208923,1.0,1.0,-2.7334651947021484,1.1614527702331543,1.572012424468994,0.5449995994567871,0.9500913023948668,0.9500913023948668,0.0,93.98397064208984,93.0,65697.421875,0.0,1596.317626953125,1.0,279.1426696777344,283.36480712890625,299.7718505859375,303.99444580078125,293.1499938964844,293.1499938964844,278.8500061035156,33636.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219781517982483,1.0,0.0,0.0,3.721395492553711,3.7214198112487793,9.240702070201224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.7578125,0.0,1596.027099609375,1895.4371337890625,0.0,2673.905029296875,0.9194406867027284,1.0,0.0,3.0,1.0,0.0
17755620,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.906512975692749,0.3233674466609955,0.2918741405010223,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.4432708621025085,0.4115795195102691,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819694757461548,0.4048865139484405,0.2835937738418579,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9752647876739502,0.3957663774490356,0.375334084033966,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7750553488731384,0.2004807442426681,0.9087226986885072,284.9064636230469,284.95001220703125,300.064697265625,296.7973937988281,298.3930053710937,297.153076171875,284.90899658203125,1.0,0.4962409436702728,0.6258636116981506,0.6258636116981506,1.0,1.0,-2.726623058319092,1.157219409942627,1.5694036483764648,0.5420874953269958,0.8581343293190002,0.8581343293190002,0.0,93.8551254272461,111.0,65973.0546875,0.0,1588.3814697265625,1.0,278.8581848144531,283.2680358886719,299.7956848144531,304.0977783203125,293.1499938964844,293.1499938964844,279.1499938964844,39022.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267896175384521,1.0,0.0,0.0,3.574498176574707,3.574522018432617,8.525570933670679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.8935546875,0.0,1472.927001953125,1895.4371337890625,0.0,2718.580810546875,0.8914377689361572,1.0,0.0,3.0,1.0,0.0
17755680,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.906512975692749,0.3233674466609955,0.2918741405010223,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.4432708621025085,0.4115795195102691,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819694757461548,0.4048865139484405,0.2835937738418579,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9752647876739502,0.3957663774490356,0.375334084033966,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7750553488731384,0.2004807442426681,0.9087226986885072,284.9064636230469,284.95001220703125,300.064697265625,296.7973937988281,298.3930053710937,297.153076171875,284.90899658203125,1.0,0.4962409436702728,0.6258636116981506,0.6258636116981506,1.0,1.0,-2.726623058319092,1.157219409942627,1.5694036483764648,0.5420874953269958,0.8581343293190002,0.8581343293190002,0.0,93.8551254272461,111.0,65973.0546875,0.0,1588.3814697265625,1.0,278.8581848144531,283.2680358886719,299.7956848144531,304.0977783203125,293.1499938964844,293.1499938964844,279.1499938964844,39022.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267896175384521,1.0,0.0,0.0,3.574498176574707,3.574522018432617,8.525570933670679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.8935546875,0.0,1472.927001953125,1895.4371337890625,0.0,2718.580810546875,0.8914377689361572,1.0,0.0,3.0,1.0,0.0
17755740,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8897843956947327,0.3238425552845001,0.2922782003879547,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9920364618301392,0.4444590806961059,0.4210977256298065,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9655624032020568,0.4056245386600494,0.2840855121612549,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9581517577171326,0.3966091871261596,0.3761304318904876,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7607993483543396,0.2003571838140487,0.9085785150527954,285.0185546875,284.95001220703125,300.11822509765625,296.8226013183594,298.4173583984375,297.1569519042969,285.0157775878906,1.0,0.5021331906318665,0.6245132684707642,0.6245132684707642,1.0,1.0,-2.7393805980682373,1.161990523338318,1.5773900747299194,0.5439696311950684,0.9652954936027528,0.9652954936027528,0.0,99.60989379882812,129.0,65835.0234375,0.0,1633.9100341796875,1.0,279.14276123046875,283.3796081542969,299.823486328125,304.0465087890625,293.1499938964844,293.1499938964844,278.8500061035156,32797.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201828598976135,1.0,0.0,0.0,3.716757297515869,3.7167813777923584,9.217681053996784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.9697265625,0.0,1584.3135986328125,1895.4371337890625,0.0,2657.263427734375,0.9177537560462952,1.0,0.0,3.0,1.0,0.0
17755800,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8897843956947327,0.3238425552845001,0.2922782003879547,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9920364618301392,0.4444590806961059,0.4210977256298065,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9655624032020568,0.4056245386600494,0.2840855121612549,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9581517577171326,0.3966091871261596,0.3761304318904876,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7607993483543396,0.2003571838140487,0.9085785150527954,285.0185546875,284.95001220703125,300.11822509765625,296.8226013183594,298.4173583984375,297.1569519042969,285.0157775878906,1.0,0.5021331906318665,0.6245132684707642,0.6245132684707642,1.0,1.0,-2.7393805980682373,1.161990523338318,1.5773900747299194,0.5439696311950684,0.9652954936027528,0.9652954936027528,0.0,99.60989379882812,129.0,65835.0234375,0.0,1633.9100341796875,1.0,279.14276123046875,283.3796081542969,299.823486328125,304.0465087890625,293.1499938964844,293.1499938964844,278.8500061035156,32797.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201828598976135,1.0,0.0,0.0,3.716757297515869,3.7167813777923584,9.217681053996784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.9697265625,0.0,1584.3135986328125,1895.4371337890625,0.0,2657.263427734375,0.9177537560462952,1.0,0.0,3.0,1.0,0.0
17755860,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8587520718574524,0.3232371211051941,0.2924616932868957,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9611344933509828,0.4446693062782287,0.421900063753128,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9289729595184326,0.4053609669208526,0.2844563722610473,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9211415648460388,0.396609753370285,0.3768434822559356,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7356299161911011,0.1997972130775451,0.908946931362152,284.9073791503906,284.95001220703125,300.1717224121094,296.8476867675781,298.43560791015625,297.1515197753906,284.9099426269531,1.0,0.5107840299606323,0.6228557229042053,0.6228557229042053,1.0,1.0,-2.742859125137329,1.1622143983840942,1.5806447267532349,0.5433733463287354,0.8705098032951355,0.8705098032951355,0.0,111.6719970703125,147.0,66542.546875,0.0,1695.052734375,1.0,278.857177734375,283.257568359375,299.846923828125,304.1861877441406,293.1499938964844,293.1499938964844,279.1499938964844,38388.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273844122886658,1.0,0.0,0.0,3.612915754318237,3.612939834594727,8.70981580192165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.6396484375,0.0,1509.9898681640625,1895.4371337890625,0.0,2724.11083984375,0.8992651104927063,1.0,0.0,3.0,1.0,0.0
17755920,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8587520718574524,0.3232371211051941,0.2924616932868957,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9611344933509828,0.4446693062782287,0.421900063753128,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9289729595184326,0.4053609669208526,0.2844563722610473,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9211415648460388,0.396609753370285,0.3768434822559356,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7356299161911011,0.1997972130775451,0.908946931362152,284.9073791503906,284.95001220703125,300.1717224121094,296.8476867675781,298.43560791015625,297.1515197753906,284.9099426269531,1.0,0.5107840299606323,0.6228557229042053,0.6228557229042053,1.0,1.0,-2.742859125137329,1.1622143983840942,1.5806447267532349,0.5433733463287354,0.8705098032951355,0.8705098032951355,0.0,111.6719970703125,147.0,66542.546875,0.0,1695.052734375,1.0,278.857177734375,283.257568359375,299.846923828125,304.1861877441406,293.1499938964844,293.1499938964844,279.1499938964844,38388.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273844122886658,1.0,0.0,0.0,3.612915754318237,3.612939834594727,8.70981580192165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.6396484375,0.0,1509.9898681640625,1895.4371337890625,0.0,2724.11083984375,0.8992651104927063,1.0,0.0,3.0,1.0,0.0
17755980,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8317309021949768,0.3234351575374603,0.292949229478836,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9263753294944764,0.4459890127182007,0.4234086871147156,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8954307436943054,0.4058887958526611,0.2850621342658996,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8888965845108032,0.397241473197937,0.3778022527694702,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7126999497413635,0.1995457261800766,0.9099586009979248,285.0153503417969,284.95001220703125,300.22515869140625,296.8726501464844,298.4587707519531,297.15447998046875,285.0130615234375,1.0,0.5210646390914917,0.6211981773376465,0.6211981773376465,1.0,1.0,-2.7483465671539307,1.1633588075637815,1.584987759590149,0.5430769324302673,0.9735442996025084,0.9735442996025084,0.0,125.9994125366211,165.0,66224.171875,0.0,1770.3121337890625,1.0,279.1430053710937,283.369140625,299.8733215332031,304.1234436035156,293.1499938964844,293.1499938964844,278.8500061035156,32921.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820295512676239,1.0,0.0,0.0,3.7477056980133057,3.747730255126953,9.371826763526768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.662109375,0.0,1620.9639892578125,1895.4371337890625,0.0,2658.307373046875,0.92482328414917,1.0,0.0,3.0,1.0,0.0
17756040,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8317309021949768,0.3234351575374603,0.292949229478836,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9263753294944764,0.4459890127182007,0.4234086871147156,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8954307436943054,0.4058887958526611,0.2850621342658996,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8888965845108032,0.397241473197937,0.3778022527694702,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7126999497413635,0.1995457261800766,0.9099586009979248,285.0153503417969,284.95001220703125,300.22515869140625,296.8726501464844,298.4587707519531,297.15447998046875,285.0130615234375,1.0,0.5210646390914917,0.6211981773376465,0.6211981773376465,1.0,1.0,-2.7483465671539307,1.1633588075637815,1.584987759590149,0.5430769324302673,0.9735442996025084,0.9735442996025084,0.0,125.9994125366211,165.0,66224.171875,0.0,1770.3121337890625,1.0,279.1430053710937,283.369140625,299.8733215332031,304.1234436035156,293.1499938964844,293.1499938964844,278.8500061035156,32921.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820295512676239,1.0,0.0,0.0,3.7477056980133057,3.747730255126953,9.371826763526768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.662109375,0.0,1620.9639892578125,1895.4371337890625,0.0,2658.307373046875,0.92482328414917,1.0,0.0,3.0,1.0,0.0
17756100,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8196008801460266,0.3231144845485687,0.293201595544815,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9101986289024352,0.446378231048584,0.4242863357067108,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8811628222465515,0.4057700037956238,0.2853882312774658,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8748604655265808,0.3972286880016327,0.3783081769943237,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7010670900344849,0.1992696225643158,0.9106789231300354,284.8741760253906,284.95001220703125,300.2518615722656,296.88507080078125,298.4686889648437,297.1532592773437,284.86932373046875,1.0,0.5266231298446655,0.6203694343566895,0.6203694343566895,1.0,1.0,-2.751574754714966,1.1641314029693604,1.587443470954895,0.5431123971939087,0.8790922164916992,0.8790922164916992,0.0,133.8480987548828,165.0,67170.0546875,0.0,1811.998779296875,1.0,278.8954467773437,283.2103271484375,299.8914489746094,304.3384094238281,293.1499938964844,293.1499938964844,278.8500061035156,36953.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323730230331421,1.0,0.0,0.0,3.72643518447876,3.7264599800109854,9.265746712117108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.9189453125,0.0,1627.1605224609375,1895.4371337890625,0.0,2770.547119140625,0.9209022521972656,1.0,0.0,3.0,1.0,0.0
17756160,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8069466948509216,0.3226031363010406,0.2930815517902374,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8955144882202148,0.4466253519058227,0.4248579144477844,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8671292662620544,0.4054624736309051,0.2854380905628204,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8611473441123962,0.3970353007316589,0.3784899413585663,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6892642974853516,0.1988843232393264,0.910648226737976,284.9029541015625,284.95001220703125,300.2785339355469,296.8974609375,298.4774780273437,297.15020751953125,284.9057006835937,1.0,0.5322235226631165,0.619475245475769,0.619475245475769,1.0,1.0,-2.752360582351685,1.1637266874313354,1.5886338949203491,0.5424801707267761,0.8757288455963135,0.8757288455963135,0.0,142.32632446289062,183.0,66948.7109375,0.0,1852.982421875,1.0,278.8572082519531,283.2449951171875,299.896728515625,304.2633056640625,293.1499938964844,293.1499938964844,279.1499938964844,38450.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273876905441284,1.0,0.0,0.0,3.645104169845581,3.645128726959229,8.86570319380553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.2666015625,0.0,1546.0404052734375,1895.4371337890625,0.0,2724.141357421875,0.9063653945922852,1.0,0.0,3.0,1.0,0.0
