time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.792060911655426,0.3225953578948974,0.2932142615318298,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8796026706695557,0.4475502669811249,0.4258898496627807,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8519057631492615,0.4056977331638336,0.2857144773006439,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8462784886360168,0.3972997665405273,0.3789398968219757,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6760697960853577,0.1986497640609741,0.911062717437744,285.0336608886719,284.95001220703125,300.31268310546875,296.9132995605469,298.491943359375,297.1518859863281,285.0323181152344,1.0,0.5395623445510864,0.618330717086792,0.618330717086792,1.0,1.0,-2.755124807357788,1.1640208959579468,1.5911040306091309,0.5419726967811584,0.975218653678894,0.975218653678894,0.0,153.17474365234375,183.0,66419.0078125,0.0,1908.2037353515625,1.0,279.12188720703125,283.3804931640625,299.9096374511719,304.1268005371094,293.1499938964844,293.1499938964844,279.1499938964844,33081.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168205618858337,1.0,0.0,0.0,3.7281224727630615,3.72814679145813,9.274139642911904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.716796875,0.0,1599.525634765625,1895.4371337890625,0.0,2626.139404296875,0.921663224697113,1.0,0.0,3.0,1.0,0.0
17756280,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7847856283187866,0.3226470053195953,0.2935028672218323,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8718852400779724,0.4481343328952789,0.4266851246356964,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8446192145347595,0.4058958292007446,0.2860356569290161,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8391386866569519,0.3975062668323517,0.379379004240036,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6696404814720154,0.1985578387975692,0.91176575422287,285.01678466796875,284.95001220703125,300.3318786621094,296.92218017578125,298.50054931640625,297.1535339355469,285.0146179199219,1.0,0.5438048839569092,0.617686927318573,0.617686927318573,1.0,1.0,-2.758185386657715,1.1648685932159424,1.593316912651062,0.5420640110969543,0.9820832014083862,0.9820832014083862,0.0,159.2276153564453,171.0,66601.015625,0.0,1941.4461669921875,1.0,279.14324951171875,283.3623046875,299.9228210449219,304.19793701171875,293.1499938964844,293.1499938964844,278.8500061035156,32996.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202412724494934,1.0,0.0,0.0,3.775268316268921,3.775293111801148,9.510184213468164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.5048828125,0.0,1653.8055419921875,1895.4371337890625,0.0,2657.804931640625,0.931110978126526,1.0,0.0,3.0,1.0,0.0
17756340,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7779247164726257,0.3217720985412597,0.293173611164093,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8654836416244507,0.4488384425640106,0.4277994930744171,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.838119387626648,0.4054586589336395,0.2860808968544006,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8328253030776978,0.3972245454788208,0.3795571625232696,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6635405421257019,0.1978618055582046,0.9102442860603333,284.8979187011719,284.95001220703125,300.3851928710937,296.94677734375,298.5189819335937,297.1496276855469,284.90069580078125,1.0,0.5464571118354797,0.615898609161377,0.615898609161377,1.0,1.0,-2.7575817108154297,1.162999153137207,1.5945826768875122,0.5402958989143372,0.8788084983825684,0.8788084983825684,0.0,164.73123168945312,159.0,67245.7421875,0.0,1966.37109375,1.0,278.85675048828125,283.2331237792969,299.94586181640625,304.3341979980469,293.1499938964844,293.1499938964844,279.1499938964844,38623.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827079713344574,1.0,0.0,0.0,3.670496702194214,3.67052149772644,8.989653679236653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.326171875,0.0,1575.829345703125,1895.4371337890625,0.0,2721.27783203125,0.9121259450912476,1.0,0.0,3.0,1.0,0.0
17756400,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7779247164726257,0.3217720985412597,0.293173611164093,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8654836416244507,0.4488384425640106,0.4277994930744171,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.838119387626648,0.4054586589336395,0.2860808968544006,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8328253030776978,0.3972245454788208,0.3795571625232696,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6635405421257019,0.1978618055582046,0.9102442860603333,284.8979187011719,284.95001220703125,300.3851928710937,296.94677734375,298.5189819335937,297.1496276855469,284.90069580078125,1.0,0.5464571118354797,0.615898609161377,0.615898609161377,1.0,1.0,-2.7575817108154297,1.162999153137207,1.5945826768875122,0.5402958989143372,0.8788084983825684,0.8788084983825684,0.0,164.73123168945312,159.0,67245.7421875,0.0,1966.37109375,1.0,278.85675048828125,283.2331237792969,299.94586181640625,304.3341979980469,293.1499938964844,293.1499938964844,279.1499938964844,38623.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827079713344574,1.0,0.0,0.0,3.670496702194214,3.67052149772644,8.989653679236653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.326171875,0.0,1575.829345703125,1895.4371337890625,0.0,2721.27783203125,0.9121259450912476,1.0,0.0,3.0,1.0,0.0
17756460,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.780464768409729,0.3219423592090606,0.2929516732692718,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8692694306373596,0.4504722356796264,0.4289689064025879,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.840945303440094,0.4060224592685699,0.2861852347850799,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.835620641708374,0.3977531790733337,0.3797128200531006,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6653560996055603,0.1976215243339538,0.9080206155776978,285.0115051269531,284.95001220703125,300.4384765625,296.97125244140625,298.5423889160156,297.1542358398437,285.0091857910156,1.0,0.5445760488510132,0.6141756772994995,0.6141756772994995,1.0,1.0,-2.756354331970215,1.1609163284301758,1.5954381227493286,0.538200318813324,0.981858491897583,0.981858491897583,0.0,162.3197479248047,147.0,66723.6484375,0.0,1953.10986328125,1.0,279.1434020996094,283.352783203125,299.9716186523437,304.2582092285156,293.1499938964844,293.1499938964844,278.8500061035156,33250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193680644035339,1.0,0.0,0.0,3.7908899784088135,3.790915012359619,9.589051614966593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.84375,0.0,1674.2694091796875,1895.4371337890625,0.0,2649.715576171875,0.9347942471504213,1.0,0.0,3.0,1.0,0.0
17756520,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.780464768409729,0.3219423592090606,0.2929516732692718,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8692694306373596,0.4504722356796264,0.4289689064025879,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.840945303440094,0.4060224592685699,0.2861852347850799,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.835620641708374,0.3977531790733337,0.3797128200531006,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6653560996055603,0.1976215243339538,0.9080206155776978,285.0115051269531,284.95001220703125,300.4384765625,296.97125244140625,298.5423889160156,297.1542358398437,285.0091857910156,1.0,0.5445760488510132,0.6141756772994995,0.6141756772994995,1.0,1.0,-2.756354331970215,1.1609163284301758,1.5954381227493286,0.538200318813324,0.981858491897583,0.981858491897583,0.0,162.3197479248047,147.0,66723.6484375,0.0,1953.10986328125,1.0,279.1434020996094,283.352783203125,299.9716186523437,304.2582092285156,293.1499938964844,293.1499938964844,278.8500061035156,33250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193680644035339,1.0,0.0,0.0,3.7908899784088135,3.790915012359619,9.589051614966593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.84375,0.0,1674.2694091796875,1895.4371337890625,0.0,2649.715576171875,0.9347942471504213,1.0,0.0,3.0,1.0,0.0
17756580,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7873515486717224,0.3212968111038208,0.2923791110515594,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8779865503311157,0.4513655602931976,0.4297921061515808,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8482367396354675,0.4058133363723755,0.2860390245914459,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8428142666816711,0.3976243138313293,0.3795609176158905,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6710578799247742,0.1971163898706436,0.9050975441932678,284.8957824707031,284.95001220703125,300.4917297363281,296.9956359863281,298.5616760253906,297.1522216796875,284.898681640625,1.0,0.5400504469871521,0.6124526858329773,0.6124526858329773,1.0,1.0,-2.752791404724121,1.1577235460281372,1.595067858695984,0.5356610417366028,0.8776780962944031,0.8776780962944031,0.0,156.1198272705078,135.0,67266.890625,0.0,1918.4058837890625,1.0,278.856689453125,283.2285461425781,299.9944763183594,304.38555908203125,293.1499938964844,293.1499938964844,279.1499938964844,38858.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256206512451172,1.0,0.0,0.0,3.6752967834472656,3.675321578979492,9.013181170303142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.283203125,0.0,1583.0325927734375,1895.4371337890625,0.0,2707.71728515625,0.9134055972099304,1.0,0.0,3.0,1.0,0.0
17756640,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7873515486717224,0.3212968111038208,0.2923791110515594,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8779865503311157,0.4513655602931976,0.4297921061515808,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8482367396354675,0.4058133363723755,0.2860390245914459,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8428142666816711,0.3976243138313293,0.3795609176158905,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6710578799247742,0.1971163898706436,0.9050975441932678,284.8957824707031,284.95001220703125,300.4917297363281,296.9956359863281,298.5616760253906,297.1522216796875,284.898681640625,1.0,0.5400504469871521,0.6124526858329773,0.6124526858329773,1.0,1.0,-2.752791404724121,1.1577235460281372,1.595067858695984,0.5356610417366028,0.8776780962944031,0.8776780962944031,0.0,156.1198272705078,135.0,67266.890625,0.0,1918.4058837890625,1.0,278.856689453125,283.2285461425781,299.9944763183594,304.38555908203125,293.1499938964844,293.1499938964844,279.1499938964844,38858.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256206512451172,1.0,0.0,0.0,3.6752967834472656,3.675321578979492,9.013181170303142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.283203125,0.0,1583.0325927734375,1895.4371337890625,0.0,2707.71728515625,0.9134055972099304,1.0,0.0,3.0,1.0,0.0
17756700,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7922891974449158,0.3213939368724823,0.2920722067356109,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8840377926826477,0.4521906971931457,0.4301755130290985,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8534393906593323,0.4061120450496673,0.2859452068805694,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8479201197624207,0.3978826403617859,0.3794385194778442,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6751991510391235,0.1970363855361938,0.9034543633461,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,298.5731811523437,297.1544494628906,285.02740478515625,1.0,0.5371198654174805,0.6115912199020386,0.6115912199020386,1.0,1.0,-2.750643730163574,1.1559686660766602,1.594675064086914,0.5342040657997131,0.9657384157180786,0.9657384157180786,0.0,151.99996948242188,135.0,66535.9765625,0.0,1895.7401123046875,1.0,279.102783203125,283.3682861328125,300.00115966796875,304.2109680175781,293.1499938964844,293.1499938964844,279.1499938964844,34223.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135172724723816,1.0,0.0,0.0,3.722757339477539,3.722781658172608,9.247465868611472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.775390625,0.0,1602.0750732421875,1895.4371337890625,0.0,2595.620849609375,0.9221569299697876,1.0,0.0,3.0,1.0,0.0
17756760,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7989498972892761,0.3216768801212311,0.2921102046966553,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8919205665588379,0.453191727399826,0.4308890402317047,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8604111075401306,0.4066072404384613,0.2861167192459106,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8547199964523315,0.3983127474784851,0.379612922668457,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6807907819747925,0.1970741599798202,0.9025519490242004,285.01123046875,284.95001220703125,300.5449523925781,297.0199279785156,298.5859375,297.1585388183594,285.0091552734375,1.0,0.5340107083320618,0.6108115911483765,0.6108115911483765,1.0,1.0,-2.750875949859619,1.1553666591644287,1.5955091714859009,0.5333905816078186,0.9811172485351562,0.9811172485351562,0.0,147.1394500732422,123.0,66721.25,0.0,1873.3092041015625,1.0,279.1431579589844,283.3504333496094,300.0201416015625,304.3070373535156,293.1499938964844,293.1499938964844,278.8500061035156,33334.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817776083946228,1.0,0.0,0.0,3.792438983917236,3.792464017868042,9.596890322427498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.7314453125,0.0,1676.7667236328125,1895.4371337890625,0.0,2634.978271484375,0.9353206753730774,1.0,0.0,3.0,1.0,0.0
17756820,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8127845525741577,0.3211998343467712,0.2915560007095337,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.909102499485016,0.4542455673217773,0.4317217171192169,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.875649631023407,0.406599760055542,0.2860057353973388,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8696768283843994,0.3983180820941925,0.3794449269771576,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6929643750190735,0.1967436671257019,0.8997371196746826,284.8966979980469,284.95001220703125,300.5981750488281,297.0440673828125,298.6059265136719,297.1577453613281,284.89959716796875,1.0,0.5270951986312866,0.609252393245697,0.609252393245697,1.0,1.0,-2.747498750686645,1.1523873805999756,1.59511137008667,0.5309571027755737,0.8779950737953186,0.8779950737953186,0.0,137.19427490234375,111.0,67268.0546875,0.0,1821.515380859375,1.0,278.8566589355469,283.2270202636719,300.0429077148437,304.4344787597656,293.1499938964844,293.1499938964844,279.1499938964844,38866.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240196704864502,1.0,0.0,0.0,3.6766412258148193,3.676665782928467,9.019776143759372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.572265625,0.0,1584.615478515625,1895.4371337890625,0.0,2692.848388671875,0.913725972175598,1.0,0.0,3.0,1.0,0.0
17756880,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8127845525741577,0.3211998343467712,0.2915560007095337,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.909102499485016,0.4542455673217773,0.4317217171192169,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.875649631023407,0.406599760055542,0.2860057353973388,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8696768283843994,0.3983180820941925,0.3794449269771576,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6929643750190735,0.1967436671257019,0.8997371196746826,284.8966979980469,284.95001220703125,300.5981750488281,297.0440673828125,298.6059265136719,297.1577453613281,284.89959716796875,1.0,0.5270951986312866,0.609252393245697,0.609252393245697,1.0,1.0,-2.747498750686645,1.1523873805999756,1.59511137008667,0.5309571027755737,0.8779950737953186,0.8779950737953186,0.0,137.19427490234375,111.0,67268.0546875,0.0,1821.515380859375,1.0,278.8566589355469,283.2270202636719,300.0429077148437,304.4344787597656,293.1499938964844,293.1499938964844,279.1499938964844,38866.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240196704864502,1.0,0.0,0.0,3.6766412258148193,3.676665782928467,9.019776143759372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.572265625,0.0,1584.615478515625,1895.4371337890625,0.0,2692.848388671875,0.913725972175598,1.0,0.0,3.0,1.0,0.0
17756940,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8298686146736145,0.3217078149318695,0.2913291156291961,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9337693452835084,0.4562073647975921,0.4328665137290954,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8960861563682556,0.4075677096843719,0.2861457169055938,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8897707462310791,0.3991129696369171,0.3795182704925537,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7089518308639526,0.1968425959348678,0.8974591493606567,285.01251220703125,284.95001220703125,300.6513671875,297.0681457519531,298.6305847167969,297.1648254394531,285.01025390625,1.0,0.5196647047996521,0.6076931357383728,0.6076931357383728,1.0,1.0,-2.7461130619049072,1.1503281593322754,1.5957847833633425,0.5288360118865967,0.9825267791748048,0.9825267791748048,0.0,126.09212493896484,99.0,66738.578125,0.0,1767.436279296875,1.0,279.1434326171875,283.3487243652344,300.0684509277344,304.3572692871094,293.1499938964844,293.1499938964844,278.8500061035156,33306.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162851333618164,1.0,0.0,0.0,3.7953522205352783,3.795377254486084,9.6116400527535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.8291015625,0.0,1680.0135498046875,1895.4371337890625,0.0,2621.188720703125,0.9358466863632202,1.0,0.0,3.0,1.0,0.0
17757000,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8298686146736145,0.3217078149318695,0.2913291156291961,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9337693452835084,0.4562073647975921,0.4328665137290954,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8960861563682556,0.4075677096843719,0.2861457169055938,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8897707462310791,0.3991129696369171,0.3795182704925537,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7089518308639526,0.1968425959348678,0.8974591493606567,285.01251220703125,284.95001220703125,300.6513671875,297.0681457519531,298.6305847167969,297.1648254394531,285.01025390625,1.0,0.5196647047996521,0.6076931357383728,0.6076931357383728,1.0,1.0,-2.7461130619049072,1.1503281593322754,1.5957847833633425,0.5288360118865967,0.9825267791748048,0.9825267791748048,0.0,126.09212493896484,99.0,66738.578125,0.0,1767.436279296875,1.0,279.1434326171875,283.3487243652344,300.0684509277344,304.3572692871094,293.1499938964844,293.1499938964844,278.8500061035156,33306.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162851333618164,1.0,0.0,0.0,3.7953522205352783,3.795377254486084,9.6116400527535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.8291015625,0.0,1680.0135498046875,1895.4371337890625,0.0,2621.188720703125,0.9358466863632202,1.0,0.0,3.0,1.0,0.0
17757060,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8499116897583008,0.3213259875774383,0.2908222675323486,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9616417288780212,0.457362562417984,0.433754950761795,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9216238856315612,0.407706469297409,0.2861061990261078,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9142820835113524,0.3991966843605041,0.3793831467628479,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7262274622917175,0.1966249793767929,0.8949546813964844,284.8968200683594,284.95001220703125,300.7045288085937,297.0921325683594,298.650634765625,297.1643371582031,284.8997802734375,1.0,0.5119205713272095,0.6061414480209351,0.6061414480209351,1.0,1.0,-2.743358373641968,1.1476048231124878,1.59575355052948,0.5265725255012512,0.8791638612747192,0.8791638612747192,0.0,114.9516372680664,87.0,67305.328125,0.0,1711.19384765625,1.0,278.8566589355469,283.2242431640625,300.09100341796875,304.4855041503906,293.1499938964844,293.1499938964844,279.1499938964844,38832.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225807547569275,1.0,0.0,0.0,3.6809802055358887,3.6810050010681152,9.041078783411648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.0966796875,0.0,1589.2835693359375,1895.4371337890625,0.0,2679.494873046875,0.9146555662155152,1.0,0.0,3.0,1.0,0.0
17757120,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8499116897583008,0.3213259875774383,0.2908222675323486,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9616417288780212,0.457362562417984,0.433754950761795,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9216238856315612,0.407706469297409,0.2861061990261078,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9142820835113524,0.3991966843605041,0.3793831467628479,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7262274622917175,0.1966249793767929,0.8949546813964844,284.8968200683594,284.95001220703125,300.7045288085937,297.0921325683594,298.650634765625,297.1643371582031,284.8997802734375,1.0,0.5119205713272095,0.6061414480209351,0.6061414480209351,1.0,1.0,-2.743358373641968,1.1476048231124878,1.59575355052948,0.5265725255012512,0.8791638612747192,0.8791638612747192,0.0,114.9516372680664,87.0,67305.328125,0.0,1711.19384765625,1.0,278.8566589355469,283.2242431640625,300.09100341796875,304.4855041503906,293.1499938964844,293.1499938964844,279.1499938964844,38832.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225807547569275,1.0,0.0,0.0,3.6809802055358887,3.6810050010681152,9.041078783411648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.0966796875,0.0,1589.2835693359375,1895.4371337890625,0.0,2679.494873046875,0.9146555662155152,1.0,0.0,3.0,1.0,0.0
17757180,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8778231739997864,0.3219123482704162,0.2906408309936523,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9916122555732728,0.4594163298606872,0.4349585473537445,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9568461775779724,0.4088113307952881,0.286320686340332,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.949485719203949,0.400056779384613,0.3794912695884704,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.748237133026123,0.1968145221471786,0.8929704427719116,285.0136108398437,284.95001220703125,300.7577209472656,297.1159973144531,298.6752624511719,297.1716003417969,285.0113525390625,1.0,0.5039775967597961,0.6045897006988525,0.6045897006988525,1.0,1.0,-2.742582321166992,1.1457877159118652,1.596794605255127,0.5246518850326538,0.9847761988639832,0.9847761988639832,0.0,103.17162322998048,90.0,66786.578125,0.0,1654.9736328125,1.0,279.1434631347656,283.3465576171875,300.1163330078125,304.40869140625,293.1499938964844,293.1499938964844,278.8500061035156,33285.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149137496948242,1.0,0.0,0.0,3.8000762462615967,3.8001012802124015,9.635581363909296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.884765625,0.0,1685.4910888671875,1895.4371337890625,0.0,2608.515380859375,0.9369044899940492,1.0,0.0,3.0,1.0,0.0
17757240,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8778231739997864,0.3219123482704162,0.2906408309936523,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9916122555732728,0.4594163298606872,0.4349585473537445,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9568461775779724,0.4088113307952881,0.286320686340332,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.949485719203949,0.400056779384613,0.3794912695884704,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.748237133026123,0.1968145221471786,0.8929704427719116,285.0136108398437,284.95001220703125,300.7577209472656,297.1159973144531,298.6752624511719,297.1716003417969,285.0113525390625,1.0,0.5039775967597961,0.6045897006988525,0.6045897006988525,1.0,1.0,-2.742582321166992,1.1457877159118652,1.596794605255127,0.5246518850326538,0.9847761988639832,0.9847761988639832,0.0,103.17162322998048,90.0,66786.578125,0.0,1654.9736328125,1.0,279.1434631347656,283.3465576171875,300.1163330078125,304.40869140625,293.1499938964844,293.1499938964844,278.8500061035156,33285.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149137496948242,1.0,0.0,0.0,3.8000762462615967,3.8001012802124015,9.635581363909296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.884765625,0.0,1685.4910888671875,1895.4371337890625,0.0,2608.515380859375,0.9369044899940492,1.0,0.0,3.0,1.0,0.0
17757300,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8878399133682251,0.3218391239643097,0.2906858623027801,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4601289927959442,0.4347347915172577,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9680477380752563,0.4090294241905212,0.2865490615367889,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9610141515731812,0.4002058506011963,0.3796992897987366,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7561846971511841,0.196788877248764,0.8926871418952942,284.8700256347656,284.95001220703125,300.7843017578125,297.1278991699219,298.685791015625,297.1723327636719,284.8646240234375,1.0,0.5019167065620422,0.603813886642456,0.603813886642456,1.0,1.0,-2.7426273822784424,1.1450424194335938,1.5975850820541382,0.5239551067352295,0.8878414630889893,0.8878414630889893,0.0,99.70660400390624,90.0,67683.875,0.0,1638.795654296875,1.0,278.8943176269531,283.1853942871094,300.1338806152344,304.6201477050781,293.1499938964844,293.1499938964844,278.8500061035156,37138.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264986872673035,1.0,0.0,0.0,3.776346683502197,3.776372194290161,9.515617875877068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.1787109375,0.0,1687.1419677734375,1895.4371337890625,0.0,2715.87646484375,0.9322731494903564,1.0,0.0,3.0,1.0,0.0
17757360,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8909285664558411,0.3215466141700744,0.2904202938079834,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.4609778523445129,0.4306152164936065,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9715352058410645,0.4090333878993988,0.2865480780601501,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9646162986755372,0.4001548886299133,0.3796500563621521,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7587167620658875,0.1966369450092315,0.8919585347175598,284.8918762207031,284.95001220703125,300.8108825683594,297.1398010253906,298.6955261230469,297.17205810546875,284.8952331542969,1.0,0.5002356767654419,0.6030488014221191,0.6030488014221191,1.0,1.0,-2.7363595962524414,1.1414393186569214,1.59492027759552,0.5217232704162598,0.8771840333938599,0.8771840333938599,0.0,98.37308502197266,108.0,67280.2890625,0.0,1623.5106201171875,1.0,278.8563842773437,283.2177734375,300.1386108398437,304.5359802246094,293.1499938964844,293.1499938964844,279.1499938964844,39068.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211923241615295,1.0,0.0,0.0,3.6842219829559326,3.684246778488159,9.057010288415768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.1171875,0.0,1594.750732421875,1895.4371337890625,0.0,2666.618896484375,0.9153714179992676,1.0,0.0,3.0,1.0,0.0
17757420,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8880568146705627,0.3219288885593414,0.2905001640319824,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.4629622995853424,0.4347903132438659,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9688740968704224,0.4098438918590545,0.2869046926498413,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9617089033126832,0.4007441401481628,0.379978746175766,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7563351988792419,0.1967587321996688,0.8920256495475769,285.0322570800781,284.95001220703125,300.8491516113281,297.1568908691406,298.714599609375,297.1791381835937,285.0307006835937,1.0,0.5023311376571655,0.6019471287727356,0.6019471287727356,1.0,1.0,-2.7423431873321533,1.1431405544281006,1.5992025136947632,0.5216484069824219,0.9850358963012696,0.9850358963012696,0.0,99.53734588623048,108.0,66784.796875,0.0,1637.655517578125,1.0,279.1298217773437,283.3614196777344,300.154296875,304.4085693359375,293.1499938964844,293.1499938964844,279.1499938964844,33166.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110865354537964,1.0,0.0,0.0,3.772904872894287,3.7729296684265137,9.498281201558711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.1064453125,0.0,1652.3414306640625,1895.4371337890625,0.0,2573.20263671875,0.931439220905304,1.0,0.0,3.0,1.0,0.0
17757480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8852940201759338,0.3221157491207123,0.2907266616821289,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.4635055363178253,0.4380931854248047,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9660326838493348,0.4102106392383575,0.2871997654438019,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.958672285079956,0.4010186493396759,0.3802880644798279,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7540613412857056,0.1968367397785186,0.892575740814209,285.0227355957031,284.95001220703125,300.8640441894531,297.1635131835937,298.7216796875,297.1811218261719,285.0213623046875,1.0,0.503998339176178,0.6015187501907349,0.6015187501907349,1.0,1.0,-2.7480146884918213,1.1453033685684204,1.6027113199234009,0.5224980711936951,0.9931259155273438,0.9931259155273438,0.0,100.74794006347656,126.0,66978.71875,0.0,1651.5706787109375,1.0,279.1434631347656,283.35040283203125,300.1640625,304.4633178710937,293.1499938964844,293.1499938964844,278.8500061035156,33112.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137131333351135,1.0,0.0,0.0,3.8069143295288086,3.8069393634796143,9.670289955465703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.150390625,0.0,1692.3150634765625,1895.4371337890625,0.0,2597.4287109375,0.9384017586708068,1.0,0.0,3.0,1.0,0.0
17757540,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8599367141723633,0.3216580152511596,0.2909875810146332,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9774240255355836,0.4642313420772552,0.4401156902313232,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9366421103477478,0.4104468822479248,0.2878731489181518,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9284026026725768,0.4010648429393768,0.3809865415096283,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7339725494384766,0.1965825408697128,0.8940350413322449,284.9004211425781,284.95001220703125,300.9172058105469,297.1871337890625,298.7395935058594,297.1766967773437,284.9034118652344,1.0,0.5116618275642395,0.5999886393547058,0.5999886393547058,1.0,1.0,-2.754136085510254,1.1465438604354858,1.607592225074768,0.5224510431289673,0.8915872573852539,0.8915872573852539,0.0,110.8005828857422,144.0,67833.34375,0.0,1707.7659912109375,1.0,278.8564758300781,283.2141418457031,300.18658447265625,304.613525390625,293.1499938964844,293.1499938964844,279.1499938964844,38330.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212690949440002,1.0,0.0,0.0,3.718262672424317,3.718287706375122,9.225149142366718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.1123046875,0.0,1628.2127685546875,1895.4371337890625,0.0,2667.330810546875,0.9225041270256042,1.0,0.0,3.0,1.0,0.0
17757600,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8599367141723633,0.3216580152511596,0.2909875810146332,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9774240255355836,0.4642313420772552,0.4401156902313232,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9366421103477478,0.4104468822479248,0.2878731489181518,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9284026026725768,0.4010648429393768,0.3809865415096283,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7339725494384766,0.1965825408697128,0.8940350413322449,284.9004211425781,284.95001220703125,300.9172058105469,297.1871337890625,298.7395935058594,297.1766967773437,284.9034118652344,1.0,0.5116618275642395,0.5999886393547058,0.5999886393547058,1.0,1.0,-2.754136085510254,1.1465438604354858,1.607592225074768,0.5224510431289673,0.8915872573852539,0.8915872573852539,0.0,110.8005828857422,144.0,67833.34375,0.0,1707.7659912109375,1.0,278.8564758300781,283.2141418457031,300.18658447265625,304.613525390625,293.1499938964844,293.1499938964844,279.1499938964844,38330.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212690949440002,1.0,0.0,0.0,3.718262672424317,3.718287706375122,9.225149142366718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.1123046875,0.0,1628.2127685546875,1895.4371337890625,0.0,2667.330810546875,0.9225041270256042,1.0,0.0,3.0,1.0,0.0
17757660,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8345069289207458,0.3219985663890838,0.2915332317352295,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9474522471427916,0.466064304113388,0.4420290887355804,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9042774438858032,0.4115345478057861,0.2887991368770599,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8969838619232178,0.4017472267150879,0.3819212913513183,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7127123475074768,0.1965899467468261,0.8959741592407227,285.0268859863281,284.95001220703125,300.97039794921875,297.210693359375,298.7623291015625,297.18072509765625,285.0251770019531,1.0,0.5214734673500061,0.5983260869979858,0.5983260869979858,1.0,1.0,-2.7616515159606934,1.1483078002929688,1.613343596458435,0.5223182439804077,1.0,1.0,0.0,124.0008773803711,162.0,67439.7890625,0.0,1781.1212158203125,1.0,279.14373779296875,283.3439636230469,300.2113342285156,304.5444030761719,293.1499938964844,293.1499938964844,278.8500061035156,33198.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142539262771606,1.0,0.0,0.0,3.839445590972901,3.839470863342285,9.836267054197378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.59375,0.0,1732.281005859375,1895.4371337890625,0.0,2602.421630859375,0.9457303285598756,1.0,0.0,3.0,1.0,0.0
17757720,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8345069289207458,0.3219985663890838,0.2915332317352295,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9474522471427916,0.466064304113388,0.4420290887355804,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9042774438858032,0.4115345478057861,0.2887991368770599,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8969838619232178,0.4017472267150879,0.3819212913513183,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7127123475074768,0.1965899467468261,0.8959741592407227,285.0268859863281,284.95001220703125,300.97039794921875,297.210693359375,298.7623291015625,297.18072509765625,285.0251770019531,1.0,0.5214734673500061,0.5983260869979858,0.5983260869979858,1.0,1.0,-2.7616515159606934,1.1483078002929688,1.613343596458435,0.5223182439804077,1.0,1.0,0.0,124.0008773803711,162.0,67439.7890625,0.0,1781.1212158203125,1.0,279.14373779296875,283.3439636230469,300.2113342285156,304.5444030761719,293.1499938964844,293.1499938964844,278.8500061035156,33198.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142539262771606,1.0,0.0,0.0,3.839445590972901,3.839470863342285,9.836267054197378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.59375,0.0,1732.281005859375,1895.4371337890625,0.0,2602.421630859375,0.9457303285598756,1.0,0.0,3.0,1.0,0.0
17757780,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8103134036064148,0.321294367313385,0.2917784452438354,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9151363372802734,0.4671130180358886,0.4438825845718384,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8763290047645569,0.4116921722888946,0.2895747721195221,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.869171679019928,0.4015773236751556,0.3826376497745514,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6898942589759827,0.1961542963981628,0.8976231217384338,284.8973693847656,284.95001220703125,301.0235900878906,297.2341613769531,298.7802734375,297.1769714355469,284.8999328613281,1.0,0.532490074634552,0.5966635346412659,0.5966635346412659,1.0,1.0,-2.7679553031921387,1.1494640111923218,1.6184914112091064,0.5220429301261902,0.9002313017845154,0.9002313017845154,0.0,139.66104125976562,180.0,68331.3515625,0.0,1864.5999755859373,1.0,278.8568420410156,283.2002868652344,300.233642578125,304.6933288574219,293.1499938964844,293.1499938964844,279.1499938964844,38222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215852379798889,1.0,0.0,0.0,3.757997751235962,3.758023262023926,9.42337237574975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.427734375,0.0,1673.7933349609375,1895.4371337890625,0.0,2670.261962890625,0.9311332106590272,1.0,0.0,3.0,1.0,0.0
17757840,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8103134036064148,0.321294367313385,0.2917784452438354,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9151363372802734,0.4671130180358886,0.4438825845718384,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8763290047645569,0.4116921722888946,0.2895747721195221,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.869171679019928,0.4015773236751556,0.3826376497745514,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6898942589759827,0.1961542963981628,0.8976231217384338,284.8973693847656,284.95001220703125,301.0235900878906,297.2341613769531,298.7802734375,297.1769714355469,284.8999328613281,1.0,0.532490074634552,0.5966635346412659,0.5966635346412659,1.0,1.0,-2.7679553031921387,1.1494640111923218,1.6184914112091064,0.5220429301261902,0.9002313017845154,0.9002313017845154,0.0,139.66104125976562,180.0,68331.3515625,0.0,1864.5999755859373,1.0,278.8568420410156,283.2002868652344,300.233642578125,304.6933288574219,293.1499938964844,293.1499938964844,279.1499938964844,38222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215852379798889,1.0,0.0,0.0,3.757997751235962,3.758023262023926,9.42337237574975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.427734375,0.0,1673.7933349609375,1895.4371337890625,0.0,2670.261962890625,0.9311332106590272,1.0,0.0,3.0,1.0,0.0
17757900,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7984061241149902,0.3212860226631164,0.2918465137481689,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.901367962360382,0.4679853022098541,0.4447894990444183,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8638789057731628,0.412119597196579,0.2899293303489685,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.856846272945404,0.4017506837844848,0.3829273879528045,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.679360568523407,0.1960383206605911,0.8981953859329224,285.0330505371094,284.95001220703125,301.0501708984375,297.2458801269531,298.7909240722656,297.17791748046875,285.0374755859375,1.0,0.5381851196289062,0.5958322882652283,0.5958322882652283,1.0,1.0,-2.7705841064453125,1.1498095989227295,1.6207743883132937,0.5216875672340393,0.994912564754486,0.994912564754486,0.0,147.97923278808594,180.0,67634.1640625,0.0,1907.9732666015625,1.0,279.1047668457031,283.347900390625,300.2398681640625,304.52056884765625,293.1499938964844,293.1499938964844,279.1499938964844,34095.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100979328155518,1.0,0.0,0.0,3.803258657455444,3.803283929824829,9.65172716860252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.548828125,0.0,1695.6051025390625,1895.4371337890625,0.0,2564.09521484375,0.940047025680542,1.0,0.0,3.0,1.0,0.0
17757960,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7880772948265076,0.3214806318283081,0.2922830879688263,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.890119194984436,0.4690592586994171,0.4460713863372803,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8533872365951538,0.4127717018127441,0.290577620267868,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8464263081550598,0.4021092653274536,0.3835389316082001,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6703122854232788,0.1960262805223465,0.8995187282562256,285.0323791503906,284.95001220703125,301.0767822265625,297.257568359375,298.8028564453125,297.1810302734375,285.0317687988281,1.0,0.5440870523452759,0.5949674248695374,0.5949674248695374,1.0,1.0,-2.7757511138916016,1.1512621641159058,1.6244889497756958,0.5219035148620605,1.0,1.0,0.0,156.2047119140625,183.0,67850.2265625,0.0,1955.0054931640625,1.0,279.1434631347656,283.3409729003906,300.25799560546875,304.61865234375,293.1499938964844,293.1499938964844,278.8500061035156,33636.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144078254699707,1.0,0.0,0.0,3.8639609813690186,3.8639867305755615,9.962279818864772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.90234375,0.0,1765.7740478515625,1895.4371337890625,0.0,2603.84228515625,0.951634407043457,1.0,0.0,3.0,1.0,0.0
17758020,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7746293544769287,0.3207297027111053,0.2923186123371124,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8760532736778259,0.4701371490955353,0.447809636592865,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8403295278549194,0.4129810929298401,0.2912659645080566,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8333725333213806,0.401877611875534,0.384023368358612,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6587880849838257,0.1955132484436035,0.8999917507171631,284.8963623046875,284.95001220703125,301.1300048828125,297.2808837890625,298.8204345703125,297.17724609375,284.8988342285156,1.0,0.5514169931411743,0.5932377576828003,0.5932377576828003,1.0,1.0,-2.7798714637756348,1.1512991189956665,1.6285723447799685,0.5210509300231934,0.9073758125305176,0.9073758125305176,0.0,167.64334106445312,171.0,68751.109375,0.0,2015.7562255859373,1.0,278.8565979003906,283.1896667480469,300.2803649902344,304.7690124511719,293.1499938964844,293.1499938964844,278.54998779296875,38185.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216944932937622,1.0,0.0,0.0,3.790106773376465,3.790132522583008,9.585089628671994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.42578125,0.0,1711.68310546875,1895.4371337890625,0.0,2671.274658203125,0.9382468461990356,1.0,0.0,3.0,1.0,0.0
