time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7746293544769287,0.3207297027111053,0.2923186123371124,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8760532736778259,0.4701371490955353,0.447809636592865,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8403295278549194,0.4129810929298401,0.2912659645080566,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8333725333213806,0.401877611875534,0.384023368358612,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6587880849838257,0.1955132484436035,0.8999917507171631,284.8963623046875,284.95001220703125,301.1300048828125,297.2808837890625,298.8204345703125,297.17724609375,284.8988342285156,1.0,0.5514169931411743,0.5932377576828003,0.5932377576828003,1.0,1.0,-2.7798714637756348,1.1512991189956665,1.6285723447799685,0.5210509300231934,0.9073758125305176,0.9073758125305176,0.0,167.64334106445312,171.0,68751.109375,0.0,2015.7562255859373,1.0,278.8565979003906,283.1896667480469,300.2803649902344,304.7690124511719,293.1499938964844,293.1499938964844,278.54998779296875,38185.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216944932937622,1.0,0.0,0.0,3.790106773376465,3.790132522583008,9.585089628671994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.42578125,0.0,1711.68310546875,1895.4371337890625,0.0,2671.274658203125,0.9382468461990356,1.0,0.0,3.0,1.0,0.0
17758140,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7717172503471375,0.3199526369571686,0.2915898859500885,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8741061687469482,0.4711452424526214,0.4487396478652954,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8381255269050598,0.4131390750408172,0.2913544178009033,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.830912709236145,0.4015261530876159,0.3836991786956787,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6562283635139465,0.1949033290147781,0.8974797129631042,284.8943786621094,284.95001220703125,301.1832580566406,297.3041687011719,298.8372497558594,297.17291259765625,284.8958435058594,1.0,0.551764965057373,0.5915080904960632,0.5915080904960632,1.0,1.0,-2.776813268661499,1.1480801105499268,1.6287332773208618,0.5184410810470581,0.8436175584793091,0.8436175584793091,0.0,169.57591247558594,159.0,68752.1796875,0.0,2020.001953125,1.0,278.5577087402344,283.1709899902344,300.30108642578125,304.7939147949219,293.1499938964844,293.1499938964844,278.8500061035156,40494.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212466239929199,1.0,0.0,0.0,3.561692714691162,3.5617165565490723,8.46459499825869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.666015625,0.0,1469.9371337890625,1895.4371337890625,0.0,2667.122314453125,0.8900988698005676,1.0,0.0,3.0,1.0,0.0
17758200,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7717172503471375,0.3199526369571686,0.2915898859500885,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8741061687469482,0.4711452424526214,0.4487396478652954,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8381255269050598,0.4131390750408172,0.2913544178009033,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.830912709236145,0.4015261530876159,0.3836991786956787,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6562283635139465,0.1949033290147781,0.8974797129631042,284.8943786621094,284.95001220703125,301.1832580566406,297.3041687011719,298.8372497558594,297.17291259765625,284.8958435058594,1.0,0.551764965057373,0.5915080904960632,0.5915080904960632,1.0,1.0,-2.776813268661499,1.1480801105499268,1.6287332773208618,0.5184410810470581,0.8436175584793091,0.8436175584793091,0.0,169.57591247558594,159.0,68752.1796875,0.0,2020.001953125,1.0,278.5577087402344,283.1709899902344,300.30108642578125,304.7939147949219,293.1499938964844,293.1499938964844,278.8500061035156,40494.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212466239929199,1.0,0.0,0.0,3.561692714691162,3.5617165565490723,8.46459499825869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.666015625,0.0,1469.9371337890625,1895.4371337890625,0.0,2667.122314453125,0.8900988698005676,1.0,0.0,3.0,1.0,0.0
17758260,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7772507071495056,0.3204628825187683,0.291643738746643,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8814458847045898,0.4733656048774719,0.4504098296165466,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8443273305892944,0.4146276712417602,0.2920598089694977,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8365507125854492,0.4022668600082397,0.3839912414550781,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6605555415153503,0.194922536611557,0.8960018754005432,284.99725341796875,284.95001220703125,301.2365417480469,297.327392578125,298.8613586425781,297.18048095703125,284.99676513671875,1.0,0.5487620830535889,0.5898754000663757,0.5898754000663757,1.0,1.0,-2.7783021926879883,1.147011399269104,1.6312907934188845,0.5168721079826355,0.9335225820541382,0.9335225820541382,0.0,164.72976684570312,147.0,68252.640625,0.0,1999.4522705078125,1.0,278.8417663574219,283.2832946777344,300.3274230957031,304.7207946777344,293.1499938964844,293.1499938964844,278.54998779296875,33939.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814102828502655,1.0,0.0,0.0,3.6725127696990967,3.672536611557007,8.999531360132096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.87890625,0.0,1542.8463134765625,1895.4371337890625,0.0,2601.026123046875,0.9086011052131652,1.0,0.0,3.0,1.0,0.0
17758320,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7772507071495056,0.3204628825187683,0.291643738746643,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8814458847045898,0.4733656048774719,0.4504098296165466,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8443273305892944,0.4146276712417602,0.2920598089694977,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8365507125854492,0.4022668600082397,0.3839912414550781,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6605555415153503,0.194922536611557,0.8960018754005432,284.99725341796875,284.95001220703125,301.2365417480469,297.327392578125,298.8613586425781,297.18048095703125,284.99676513671875,1.0,0.5487620830535889,0.5898754000663757,0.5898754000663757,1.0,1.0,-2.7783021926879883,1.147011399269104,1.6312907934188845,0.5168721079826355,0.9335225820541382,0.9335225820541382,0.0,164.72976684570312,147.0,68252.640625,0.0,1999.4522705078125,1.0,278.8417663574219,283.2832946777344,300.3274230957031,304.7207946777344,293.1499938964844,293.1499938964844,278.54998779296875,33939.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814102828502655,1.0,0.0,0.0,3.6725127696990967,3.672536611557007,8.999531360132096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.87890625,0.0,1542.8463134765625,1895.4371337890625,0.0,2601.026123046875,0.9086011052131652,1.0,0.0,3.0,1.0,0.0
17758380,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7859855890274048,0.320136547088623,0.2912639677524566,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8926142454147339,0.4747928380966186,0.4516464173793793,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8540165424346924,0.4153418242931366,0.2924818098545074,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8455616235733032,0.4023492634296417,0.3839457631111145,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6678580641746521,0.1946943253278732,0.8939443230628967,284.91607666015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8807067871094,297.18035888671875,284.9173278808594,1.0,0.5437535643577576,0.588242769241333,0.588242769241333,1.0,1.0,-2.777317762374878,1.1447893381118774,1.632528305053711,0.5148504376411438,0.8566907048225403,0.8566907048225403,0.0,157.15701293945312,135.0,68733.21875,0.0,1962.0211181640625,1.0,278.5577392578125,283.1878967285156,300.3493347167969,304.8408203125,293.1499938964844,293.1499938964844,278.8500061035156,38564.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819523274898529,1.0,0.0,0.0,3.5482754707336426,3.5482990741729736,8.400941737818357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.830078125,0.0,1441.5628662109375,1895.4371337890625,0.0,2651.1533203125,0.8851581811904907,1.0,0.0,3.0,1.0,0.0
17758440,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7859855890274048,0.320136547088623,0.2912639677524566,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8926142454147339,0.4747928380966186,0.4516464173793793,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8540165424346924,0.4153418242931366,0.2924818098545074,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8455616235733032,0.4023492634296417,0.3839457631111145,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6678580641746521,0.1946943253278732,0.8939443230628967,284.91607666015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8807067871094,297.18035888671875,284.9173278808594,1.0,0.5437535643577576,0.588242769241333,0.588242769241333,1.0,1.0,-2.777317762374878,1.1447893381118774,1.632528305053711,0.5148504376411438,0.8566907048225403,0.8566907048225403,0.0,157.15701293945312,135.0,68733.21875,0.0,1962.0211181640625,1.0,278.5577392578125,283.1878967285156,300.3493347167969,304.8408203125,293.1499938964844,293.1499938964844,278.8500061035156,38564.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819523274898529,1.0,0.0,0.0,3.5482754707336426,3.5482990741729736,8.400941737818357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.830078125,0.0,1441.5628662109375,1895.4371337890625,0.0,2651.1533203125,0.8851581811904907,1.0,0.0,3.0,1.0,0.0
17758500,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7917020320892334,0.3203389048576355,0.2910741567611694,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8997415900230408,0.475855678319931,0.4522629380226135,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8603357076644897,0.4160691201686859,0.2926957309246063,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8514646887779236,0.4026796817779541,0.3839029967784881,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6726860404014587,0.194734513759613,0.8928282856941223,285.0285949707031,284.95001220703125,301.3165283203125,297.3620910644531,298.8921813964844,297.1833801269531,285.0309143066406,1.0,0.5407445430755615,0.5874264240264893,0.5874264240264893,1.0,1.0,-2.7766904830932617,1.143623113632202,1.6330674886703491,0.5137249231338501,0.9382965564727784,0.9382965564727784,0.0,152.57034301757812,135.0,68119.8515625,0.0,1939.318603515625,1.0,278.79986572265625,283.3116149902344,300.3560485839844,304.6734924316406,293.1499938964844,293.1499938964844,278.8500061035156,33818.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085376024246216,1.0,0.0,0.0,3.6050901412963854,3.60511326789856,8.672125204611802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.138671875,0.0,1467.6529541015625,1895.4371337890625,0.0,2549.732666015625,0.8955487608909607,1.0,0.0,3.0,1.0,0.0
17758560,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7989003658294678,0.3206532001495361,0.2911575138568878,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9086521863937378,0.4770264029502868,0.4531533718109131,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8682539463043213,0.4169294238090515,0.2931314408779144,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.858879566192627,0.4031200110912323,0.3841008841991424,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6787815093994141,0.1948563605546951,0.8923135995864868,285.006103515625,284.95001220703125,301.3432006835937,297.3736267089844,298.9045104980469,297.1876220703125,285.0038757324219,1.0,0.537608802318573,0.5866573452949524,0.5866573452949524,1.0,1.0,-2.7780022621154785,1.1433701515197754,1.6346321105957031,0.513115406036377,0.946652352809906,0.946652352809906,0.0,147.41082763671875,123.0,68353.96875,0.0,1916.9566650390625,1.0,278.8422546386719,283.2853698730469,300.3740539550781,304.77252197265625,293.1499938964844,293.1499938964844,278.54998779296875,33133.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128044605255127,1.0,0.0,0.0,3.679019927978516,3.679043531417847,9.031451213559194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.4580078125,0.0,1544.07568359375,1895.4371337890625,0.0,2589.04296875,0.9095466136932372,1.0,0.0,3.0,1.0,0.0
17758620,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8106627464294434,0.3203552365303039,0.2908383011817932,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9248494505882264,0.4781306385993957,0.4541224539279938,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8817085027694702,0.4175255000591278,0.2935002446174621,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8715689182281494,0.403157502412796,0.3840400874614715,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.689125657081604,0.1947353780269622,0.890765368938446,284.8925170898437,284.95001220703125,301.3858947753906,297.3920593261719,298.9195556640625,297.186767578125,284.8984375,1.0,0.5321873426437378,0.5854268074035645,0.5854268074035645,1.0,1.0,-2.777299642562866,1.1416840553283691,1.635615587234497,0.5115959048271179,0.853653609752655,0.853653609752655,0.0,139.15878295898438,123.0,68838.828125,0.0,1876.77880859375,1.0,278.5655822753906,283.1673278808594,300.392578125,304.9193115234375,293.1499938964844,293.1499938964844,278.54998779296875,39399.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202686905860901,1.0,0.0,0.0,3.5706732273101807,3.570697069168091,8.507334996465943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.6044921875,0.0,1471.57080078125,1895.4371337890625,0.0,2658.05859375,0.8901813626289368,1.0,0.0,3.0,1.0,0.0
17758680,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8135672807693481,0.3203091919422149,0.2906721532344818,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9291601181030272,0.4784340560436249,0.4542777836322784,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.885231077671051,0.417702168226242,0.2935259640216827,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8749104738235474,0.4031822085380554,0.3839444816112518,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6918167471885681,0.1947094202041626,0.8901833891868591,284.9107360839844,284.95001220703125,301.3965759277344,297.39666748046875,298.9233703613281,297.1867370605469,284.9122619628906,1.0,0.5307475924491882,0.5851191878318787,0.5851191878318787,1.0,1.0,-2.7765023708343506,1.140985131263733,1.6355173587799072,0.5110476613044739,0.8595131039619446,0.8595131039619446,0.0,137.09014892578125,111.0,68856.1953125,0.0,1865.7479248046875,1.0,278.5576477050781,283.1786499023437,300.39556884765625,304.8963928222656,293.1499938964844,293.1499938964844,278.8500061035156,38484.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185110092163086,1.0,0.0,0.0,3.561276912689209,3.56130051612854,8.462619689453277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.689453125,0.0,1454.8179931640625,1895.4371337890625,0.0,2641.7802734375,0.8878868818283081,1.0,0.0,3.0,1.0,0.0
17758740,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8314460515975952,0.3208637535572052,0.2905232310295105,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9551932215690612,0.4807077050209045,0.455741286277771,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9075720906257628,0.419411838054657,0.2941986322402954,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8961242437362671,0.4039726257324219,0.3840409815311432,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7086887359619141,0.1949452459812164,0.8885788321495056,285.0037841796875,284.95001220703125,301.45001220703125,297.419677734375,298.9470520019531,297.1938171386719,285.0014343261719,1.0,0.5234870314598083,0.5835810303688049,0.5835810303688049,1.0,1.0,-2.777071714401245,1.139535427093506,1.6375364065170288,0.5093040466308594,0.9494089484214784,0.9494089484214784,0.0,125.7667465209961,99.0,68465.515625,0.0,1813.0281982421875,1.0,278.84259033203125,283.2787170410156,300.4201354980469,304.8269958496094,293.1499938964844,293.1499938964844,278.54998779296875,33156.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117640018463135,1.0,0.0,0.0,3.6908769607543945,3.6909008026123047,9.089760055758234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.37890625,0.0,1557.6126708984375,1895.4371337890625,0.0,2579.447509765625,0.9120994806289672,1.0,0.0,3.0,1.0,0.0
17758800,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8314460515975952,0.3208637535572052,0.2905232310295105,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9551932215690612,0.4807077050209045,0.455741286277771,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9075720906257628,0.419411838054657,0.2941986322402954,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8961242437362671,0.4039726257324219,0.3840409815311432,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7086887359619141,0.1949452459812164,0.8885788321495056,285.0037841796875,284.95001220703125,301.45001220703125,297.419677734375,298.9470520019531,297.1938171386719,285.0014343261719,1.0,0.5234870314598083,0.5835810303688049,0.5835810303688049,1.0,1.0,-2.777071714401245,1.139535427093506,1.6375364065170288,0.5093040466308594,0.9494089484214784,0.9494089484214784,0.0,125.7667465209961,99.0,68465.515625,0.0,1813.0281982421875,1.0,278.84259033203125,283.2787170410156,300.4201354980469,304.8269958496094,293.1499938964844,293.1499938964844,278.54998779296875,33156.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117640018463135,1.0,0.0,0.0,3.6908769607543945,3.6909008026123047,9.089760055758234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.37890625,0.0,1557.6126708984375,1895.4371337890625,0.0,2579.447509765625,0.9120994806289672,1.0,0.0,3.0,1.0,0.0
17758860,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8665401339530945,0.3247210383415222,0.2928079962730407,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9941135048866272,0.486462652683258,0.4598467648029327,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.953482151031494,0.4245369434356689,0.296827495098114,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9400458335876464,0.4084142744541168,0.3868868947029114,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7398403882980347,0.199579656124115,0.9019770622253418,284.9305114746094,284.95001220703125,301.50390625,297.4396057128906,298.9920959472656,297.2339172363281,284.932861328125,1.0,0.5177488327026367,0.582059919834137,0.582059919834137,1.0,1.0,-2.807403326034546,1.15148663520813,1.655916690826416,0.5140698552131653,0.8824882507324219,0.8824882507324219,0.0,110.6357421875,102.0,69787.7734375,0.0,1787.56005859375,1.0,278.5574035644531,283.1806945800781,300.4398193359375,304.98486328125,293.1499938964844,293.1499938964844,278.8500061035156,37303.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196338415145874,1.0,0.0,0.0,3.607692003250122,3.607715845108032,8.68464724135265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.0771484375,0.0,1496.24462890625,1895.4371337890625,0.0,2652.17724609375,0.8975504040718079,1.0,0.0,3.0,1.0,0.0
17758920,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8665401339530945,0.3247210383415222,0.2928079962730407,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9941135048866272,0.486462652683258,0.4598467648029327,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.953482151031494,0.4245369434356689,0.296827495098114,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9400458335876464,0.4084142744541168,0.3868868947029114,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7398403882980347,0.199579656124115,0.9019770622253418,284.9305114746094,284.95001220703125,301.50390625,297.4396057128906,298.9920959472656,297.2339172363281,284.932861328125,1.0,0.5177488327026367,0.582059919834137,0.582059919834137,1.0,1.0,-2.807403326034546,1.15148663520813,1.655916690826416,0.5140698552131653,0.8824882507324219,0.8824882507324219,0.0,110.6357421875,102.0,69787.7734375,0.0,1787.56005859375,1.0,278.5574035644531,283.1806945800781,300.4398193359375,304.98486328125,293.1499938964844,293.1499938964844,278.8500061035156,37303.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196338415145874,1.0,0.0,0.0,3.607692003250122,3.607715845108032,8.68464724135265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.0771484375,0.0,1496.24462890625,1895.4371337890625,0.0,2652.17724609375,0.8975504040718079,1.0,0.0,3.0,1.0,0.0
17758980,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8910224437713623,0.3273011744022369,0.294981986284256,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.492877334356308,0.4372445344924927,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9802396893501282,0.4285927712917328,0.2994782626628876,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9681792259216307,0.4116391539573669,0.3897704780101776,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7616617679595947,0.2028854787349701,0.9164159893989564,285.01416015625,284.95001220703125,301.5586853027344,297.45367431640625,299.0321350097656,297.2666931152344,285.0146484375,1.0,0.5168986916542053,0.5805387496948242,0.5805387496948242,1.0,1.0,-2.833515167236328,1.162514328956604,1.6710007190704346,0.5112045407295227,0.9814271330833436,0.9814271330833436,0.0,102.97518157958984,120.0,69805.171875,0.0,1774.156982421875,1.0,278.8426818847656,283.2701110839844,300.4552001953125,304.94317626953125,293.1499938964844,293.1499938964844,278.54998779296875,32540.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158491253852844,1.0,0.0,0.0,3.764004468917847,3.764029026031494,9.453519851376768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.8291015625,0.0,1637.045654296875,1895.4371337890625,0.0,2617.158203125,0.9281461238861084,1.0,0.0,3.0,1.0,0.0
17759040,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8910224437713623,0.3273011744022369,0.294981986284256,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.492877334356308,0.4372445344924927,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9802396893501282,0.4285927712917328,0.2994782626628876,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9681792259216307,0.4116391539573669,0.3897704780101776,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7616617679595947,0.2028854787349701,0.9164159893989564,285.01416015625,284.95001220703125,301.5586853027344,297.45367431640625,299.0321350097656,297.2666931152344,285.0146484375,1.0,0.5168986916542053,0.5805387496948242,0.5805387496948242,1.0,1.0,-2.833515167236328,1.162514328956604,1.6710007190704346,0.5112045407295227,0.9814271330833436,0.9814271330833436,0.0,102.97518157958984,120.0,69805.171875,0.0,1774.156982421875,1.0,278.8426818847656,283.2701110839844,300.4552001953125,304.94317626953125,293.1499938964844,293.1499938964844,278.54998779296875,32540.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158491253852844,1.0,0.0,0.0,3.764004468917847,3.764029026031494,9.453519851376768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.8291015625,0.0,1637.045654296875,1895.4371337890625,0.0,2617.158203125,0.9281461238861084,1.0,0.0,3.0,1.0,0.0
17759100,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8843424916267395,0.3278185725212097,0.2958608865737915,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.4958184361457824,0.4482911825180053,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9739872813224792,0.4298022985458374,0.300685167312622,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9610894918441772,0.4125366806983948,0.3910319209098816,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7571916580200195,0.2039884030818939,0.922880470752716,284.8894348144531,284.95001220703125,301.5863952636719,297.4586181640625,299.0488586425781,297.2772216796875,284.8847351074219,1.0,0.5186548829078674,0.5797781944274902,0.5797781944274902,1.0,1.0,-2.831929445266724,1.15984308719635,1.6720863580703735,0.5168969631195068,0.9015223383903505,0.9015223383903505,0.0,105.91433715820312,120.0,70989.4140625,0.0,1802.7359619140625,1.0,278.5956726074219,283.1168212890625,300.4652404785156,305.1647033691406,293.1499938964844,293.1499938964844,278.54998779296875,35989.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275258541107178,1.0,0.0,0.0,3.759640455245972,3.759665489196777,9.431611260879436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.87890625,0.0,1658.526611328125,1895.4371337890625,0.0,2725.42578125,0.92800772190094,1.0,0.0,3.0,1.0,0.0
17759160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8801420331001282,0.3280699551105499,0.2962078750133514,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.4978804588317871,0.4551271796226501,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9700549840927124,0.4307384490966797,0.3014335632324219,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9566126465797424,0.4131501913070678,0.3917569518089294,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7546758055686951,0.2048242390155792,0.9274232387542723,284.9164123535156,284.95001220703125,301.6142883300781,297.4622802734375,299.0619201660156,297.28155517578125,284.91973876953125,1.0,0.522407054901123,0.5787129402160645,0.5787129402160645,1.0,1.0,-2.847785234451294,1.1657263040542605,1.6820589303970337,0.5191149115562439,0.9016038179397584,0.9016038179397584,0.0,108.14836120605467,138.0,71131.6328125,0.0,1838.32275390625,1.0,278.5570373535156,283.14312744140625,300.46295166015625,305.1044006347656,293.1499938964844,293.1499938964844,278.8500061035156,37301.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246769309043884,1.0,0.0,0.0,3.705281972885132,3.7053067684173584,9.160850709122316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.322265625,0.0,1605.430419921875,1895.4371337890625,0.0,2698.950927734375,0.9189357161521912,1.0,0.0,3.0,1.0,0.0
17759220,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8644102811813354,0.3295337259769439,0.2975495159626007,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9956588745117188,0.5002161860466003,0.4736885130405426,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9530116319656372,0.4336558878421783,0.3034580051898956,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9378709197044371,0.4151114523410797,0.39368337392807,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7431314587593079,0.2065929919481277,0.9365645051002502,285.0675354003906,284.95001220703125,301.67059326171875,297.4657592773437,299.0848693847656,297.2840576171875,285.067626953125,1.0,0.5332157611846924,0.5765824913978577,0.5765824913978577,1.0,1.0,-2.887395143508911,1.1808514595031738,1.7065436840057373,0.525591254234314,1.0,1.0,0.0,116.46621704101562,156.0,71318.7421875,0.0,1942.3275146484373,1.0,278.8433532714844,283.2871398925781,300.4677429199219,305.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,33165.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213205337524414,1.0,0.0,0.0,3.8362395763397217,3.8362648487091056,9.819847264225243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.140625,0.0,1728.11962890625,1895.4371337890625,0.0,2667.807373046875,0.9450151324272156,1.0,0.0,3.0,1.0,0.0
17759280,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8644102811813354,0.3295337259769439,0.2975495159626007,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9956588745117188,0.5002161860466003,0.4736885130405426,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9530116319656372,0.4336558878421783,0.3034580051898956,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9378709197044371,0.4151114523410797,0.39368337392807,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7431314587593079,0.2065929919481277,0.9365645051002502,285.0675354003906,284.95001220703125,301.67059326171875,297.4657592773437,299.0848693847656,297.2840576171875,285.067626953125,1.0,0.5332157611846924,0.5765824913978577,0.5765824913978577,1.0,1.0,-2.887395143508911,1.1808514595031738,1.7065436840057373,0.525591254234314,1.0,1.0,0.0,116.46621704101562,156.0,71318.7421875,0.0,1942.3275146484373,1.0,278.8433532714844,283.2871398925781,300.4677429199219,305.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,33165.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213205337524414,1.0,0.0,0.0,3.8362395763397217,3.8362648487091056,9.819847264225243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.140625,0.0,1728.11962890625,1895.4371337890625,0.0,2667.807373046875,0.9450151324272156,1.0,0.0,3.0,1.0,0.0
17759340,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8364582657814026,0.3297170400619507,0.2986477315425873,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.966452658176422,0.5012311339378357,0.4753321409225464,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9174861907958984,0.4353924393653869,0.3053810000419616,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9025871753692628,0.415975272655487,0.3954300582408905,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7210675477981567,0.2074886113405227,0.9445515871047974,284.91021728515625,284.95001220703125,301.7275695800781,297.4645690917969,299.09912109375,297.2737731933594,284.9124755859375,1.0,0.5451917052268982,0.5744520425796509,0.5744520425796509,1.0,1.0,-2.904771566390991,1.1859982013702393,1.718773365020752,0.5267952084541321,0.9278969168663024,0.9278969168663024,0.0,131.75868225097656,174.0,72675.140625,0.0,2046.4267578125,1.0,278.5557861328125,283.1064147949219,300.46551513671875,305.21826171875,293.1499938964844,293.1499938964844,278.25,36945.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309076428413391,1.0,0.0,0.0,3.8154592514038086,3.815485000610352,9.713750159789925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.8330078125,0.0,1732.5556640625,1895.4371337890625,0.0,2756.896484375,0.942956566810608,1.0,0.0,3.0,1.0,0.0
17759400,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8364582657814026,0.3297170400619507,0.2986477315425873,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.966452658176422,0.5012311339378357,0.4753321409225464,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9174861907958984,0.4353924393653869,0.3053810000419616,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9025871753692628,0.415975272655487,0.3954300582408905,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7210675477981567,0.2074886113405227,0.9445515871047974,284.91021728515625,284.95001220703125,301.7275695800781,297.4645690917969,299.09912109375,297.2737731933594,284.9124755859375,1.0,0.5451917052268982,0.5744520425796509,0.5744520425796509,1.0,1.0,-2.904771566390991,1.1859982013702393,1.718773365020752,0.5267952084541321,0.9278969168663024,0.9278969168663024,0.0,131.75868225097656,174.0,72675.140625,0.0,2046.4267578125,1.0,278.5557861328125,283.1064147949219,300.46551513671875,305.21826171875,293.1499938964844,293.1499938964844,278.25,36945.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309076428413391,1.0,0.0,0.0,3.8154592514038086,3.815485000610352,9.713750159789925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.8330078125,0.0,1732.5556640625,1895.4371337890625,0.0,2756.896484375,0.942956566810608,1.0,0.0,3.0,1.0,0.0
17759460,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8111753463745117,0.3295065760612488,0.2990366220474243,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9333601593971252,0.50261390209198,0.4771169424057007,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8872426748275757,0.436735451221466,0.3067574799060821,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8733143210411072,0.4163736701011657,0.3964498341083526,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6985451579093933,0.2078747749328613,0.9496557712554932,284.89569091796875,284.95001220703125,301.7850952148437,297.458984375,299.1130065917969,297.2640686035156,284.8974609375,1.0,0.5574110150337219,0.572029173374176,0.572029173374176,1.0,1.0,-2.916399478912353,1.1881781816482544,1.7282211780548096,0.5262395739555359,0.8607075810432434,0.8607075810432434,0.0,149.0254669189453,192.0,72989.4609375,0.0,2151.785888671875,1.0,278.2574157714844,283.0676574707031,300.4573669433594,305.2373046875,293.1499938964844,293.1499938964844,278.54998779296875,39758.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327711224555969,1.0,0.0,0.0,3.625913381576538,3.6259377002716064,8.772595947448281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.5009765625,0.0,1534.4736328125,1895.4371337890625,0.0,2774.257080078125,0.9034901261329652,1.0,0.0,3.0,1.0,0.0
17759520,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8111753463745117,0.3295065760612488,0.2990366220474243,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9333601593971252,0.50261390209198,0.4771169424057007,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8872426748275757,0.436735451221466,0.3067574799060821,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8733143210411072,0.4163736701011657,0.3964498341083526,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6985451579093933,0.2078747749328613,0.9496557712554932,284.89569091796875,284.95001220703125,301.7850952148437,297.458984375,299.1130065917969,297.2640686035156,284.8974609375,1.0,0.5574110150337219,0.572029173374176,0.572029173374176,1.0,1.0,-2.916399478912353,1.1881781816482544,1.7282211780548096,0.5262395739555359,0.8607075810432434,0.8607075810432434,0.0,149.0254669189453,192.0,72989.4609375,0.0,2151.785888671875,1.0,278.2574157714844,283.0676574707031,300.4573669433594,305.2373046875,293.1499938964844,293.1499938964844,278.54998779296875,39758.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327711224555969,1.0,0.0,0.0,3.625913381576538,3.6259377002716064,8.772595947448281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.5009765625,0.0,1534.4736328125,1895.4371337890625,0.0,2774.257080078125,0.9034901261329652,1.0,0.0,3.0,1.0,0.0
17759580,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.790335476398468,0.3304692208766937,0.3003045916557312,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9071708917617798,0.5054433941841125,0.4801418781280517,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8653692007064819,0.4394131302833557,0.3088921308517456,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8515574932098389,0.4177781641483307,0.3982104361057281,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6803439259529114,0.2086867094039917,0.9558794498443604,285.0096130371094,284.95001220703125,301.8431701660156,297.4494934082031,299.1347351074219,297.2670593261719,285.0082397460937,1.0,0.5700339674949646,0.5696063041687012,0.5696063041687012,1.0,1.0,-2.933714866638184,1.1928085088729858,1.7409062385559082,0.5268375277519226,0.9624325037002563,0.9624325037002563,0.0,166.08856201171875,210.0,72677.4140625,0.0,2266.928466796875,1.0,278.5429992675781,283.1843566894531,300.45050048828125,305.13995361328125,293.1499938964844,293.1499938964844,278.25,33473.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280646800994873,1.0,0.0,0.0,3.743972778320313,3.74399733543396,9.353166205983144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.2685546875,0.0,1620.8619384765625,1895.4371337890625,0.0,2730.437255859375,0.924375057220459,1.0,0.0,3.0,1.0,0.0
17759640,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.790335476398468,0.3304692208766937,0.3003045916557312,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9071708917617798,0.5054433941841125,0.4801418781280517,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8653692007064819,0.4394131302833557,0.3088921308517456,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8515574932098389,0.4177781641483307,0.3982104361057281,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6803439259529114,0.2086867094039917,0.9558794498443604,285.0096130371094,284.95001220703125,301.8431701660156,297.4494934082031,299.1347351074219,297.2670593261719,285.0082397460937,1.0,0.5700339674949646,0.5696063041687012,0.5696063041687012,1.0,1.0,-2.933714866638184,1.1928085088729858,1.7409062385559082,0.5268375277519226,0.9624325037002563,0.9624325037002563,0.0,166.08856201171875,210.0,72677.4140625,0.0,2266.928466796875,1.0,278.5429992675781,283.1843566894531,300.45050048828125,305.13995361328125,293.1499938964844,293.1499938964844,278.25,33473.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280646800994873,1.0,0.0,0.0,3.743972778320313,3.74399733543396,9.353166205983144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.2685546875,0.0,1620.8619384765625,1895.4371337890625,0.0,2730.437255859375,0.924375057220459,1.0,0.0,3.0,1.0,0.0
17759700,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7808789014816284,0.3305056095123291,0.3009031414985657,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8965415358543396,0.5064800977706909,0.4816928207874298,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.855826735496521,0.440367728471756,0.3099862039089203,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8420994281768799,0.4181382656097412,0.3990983963012695,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6722415089607239,0.2089133858680725,0.959035098552704,284.8800354003906,284.95001220703125,301.8723449707031,297.443359375,299.1435546875,297.26519775390625,284.8774108886719,1.0,0.5764261484146118,0.5683948993682861,0.5683948993682861,1.0,1.0,-2.9424796104431152,1.1951223611831665,1.7473572492599487,0.5272656083106995,0.8751862645149231,0.8751862645149231,0.0,174.9217071533203,210.0,73615.0703125,0.0,2326.69091796875,1.0,278.2956237792969,283.0357360839844,300.44921875,305.339599609375,293.1499938964844,293.1499938964844,278.25,37368.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387834429740906,1.0,0.0,0.0,3.715330600738525,3.715355396270752,9.21060575365118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.8974609375,0.0,1617.49658203125,1895.4371337890625,0.0,2830.350830078125,0.9187968969345092,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.771431028842926,0.3303865492343902,0.3011411428451538,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.886083722114563,0.5073709487915039,0.4828866720199585,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8464716672897339,0.4411678314208984,0.3108073472976684,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8328367471694946,0.4183416366577148,0.3996636569499969,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.66424161195755,0.2090262174606323,0.9613497853279114,284.91552734375,284.95001220703125,301.9016418457031,297.4364013671875,299.1515197753906,297.2616271972656,284.9173889160156,1.0,0.5826905965805054,0.5673421621322632,0.5673421621322632,1.0,1.0,-2.9486513137817383,1.1964643001556396,1.7521871328353882,0.5272877812385559,0.8804379105567932,0.8804379105567932,0.0,184.1881866455078,198.0,73455.265625,0.0,2384.3037109375,1.0,278.2572631835937,283.0692443847656,300.4364929199219,305.2481384277344,293.1499938964844,293.1499938964844,278.54998779296875,38057.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353922367095947,1.0,0.0,0.0,3.6479239463806152,3.647948265075684,8.87942462668434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.126953125,0.0,1546.245361328125,1895.4371337890625,0.0,2798.69677734375,0.9067946672439576,1.0,0.0,3.0,1.0,0.0
17759820,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7672147750854492,0.3310455083847046,0.301666259765625,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8820102214813232,0.5098069310188293,0.4851039052009582,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8429450988769531,0.4434727728366852,0.3123501539230346,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.828801691532135,0.4194169640541076,0.4006447792053222,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6607868671417236,0.2095881104469299,0.9641919136047364,285.0209045410156,284.95001220703125,301.95343017578125,297.4222717285156,299.1706848144531,297.2640075683594,285.0184020996094,1.0,0.5862184762954712,0.5654893517494202,0.5654893517494202,1.0,1.0,-2.95839786529541,1.198319673538208,1.7600783109664917,0.5270938277244568,0.97881281375885,0.97881281375885,0.0,189.26760864257807,198.0,73031.15625,0.0,2427.55859375,1.0,278.5390625,283.1786499023437,300.4227600097656,305.1266174316406,293.1499938964844,293.1499938964844,278.54998779296875,32966.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299946188926697,1.0,0.0,0.0,3.7645976543426514,3.764622211456299,9.456499583393452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.017578125,0.0,1641.0313720703125,1895.4371337890625,0.0,2748.395263671875,0.9287792444229126,1.0,0.0,3.0,1.0,0.0
17759880,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.767282247543335,0.3311299979686737,0.3017612099647522,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8821972012519836,0.5101338624954224,0.4854306876659393,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8431278467178345,0.4437824487686157,0.3125799298286438,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8288863301277161,0.4195630550384521,0.4007973074913025,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6608675718307495,0.2096700221300125,0.9645847082138062,285.0140991210937,284.95001220703125,301.96051025390625,297.420166015625,299.1733093261719,297.26434326171875,285.0119323730469,1.0,0.5864019393920898,0.5652366876602173,0.5652366876602173,1.0,1.0,-2.9598371982574463,1.198616623878479,1.7612206935882568,0.5270999670028687,0.9796627759933472,0.9796627759933472,0.0,189.3385772705078,186.0,73085.359375,0.0,2430.539794921875,1.0,278.54327392578125,283.1717834472656,300.4214172363281,305.14141845703125,293.1499938964844,293.1499938964844,278.25,33100.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309525847434998,1.0,0.0,0.0,3.7763848304748535,3.77640962600708,9.515810575067009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.6396484375,0.0,1655.9293212890625,1895.4371337890625,0.0,2757.315185546875,0.931410551071167,1.0,0.0,3.0,1.0,0.0
