time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7696499824523926,0.330989807844162,0.3017667531967163,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8861385583877563,0.511984646320343,0.4873145818710327,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8467080593109131,0.4454983174800873,0.313874751329422,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8316113948822021,0.4200281500816345,0.4013525247573852,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6632840633392334,0.2099554538726806,0.9659535884857178,284.9040832519531,284.95001220703125,302.0196533203125,297.401123046875,299.1897888183594,297.2588195800781,284.90606689453125,1.0,0.5856513977050781,0.5631312131881714,0.5631312131881714,1.0,1.0,-2.965987205505371,1.1984783411026,1.7675089836120603,0.525870680809021,0.8832689523696899,0.8832689523696899,0.0,187.1846923828125,174.0,73694.5546875,0.0,2430.87744140625,1.0,278.2567749023437,283.04510498046875,300.4010314941406,305.2333068847656,293.1499938964844,293.1499938964844,278.54998779296875,38296.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379278182983398,1.0,0.0,0.0,3.677421092987061,3.677445888519287,9.02360397958546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.0380859375,0.0,1581.20556640625,1895.4371337890625,0.0,2822.36083984375,0.9134610891342164,1.0,0.0,3.0,1.0,0.0
17760000,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7696499824523926,0.330989807844162,0.3017667531967163,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8861385583877563,0.511984646320343,0.4873145818710327,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8467080593109131,0.4454983174800873,0.313874751329422,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8316113948822021,0.4200281500816345,0.4013525247573852,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6632840633392334,0.2099554538726806,0.9659535884857178,284.9040832519531,284.95001220703125,302.0196533203125,297.401123046875,299.1897888183594,297.2588195800781,284.90606689453125,1.0,0.5856513977050781,0.5631312131881714,0.5631312131881714,1.0,1.0,-2.965987205505371,1.1984783411026,1.7675089836120603,0.525870680809021,0.8832689523696899,0.8832689523696899,0.0,187.1846923828125,174.0,73694.5546875,0.0,2430.87744140625,1.0,278.2567749023437,283.04510498046875,300.4010314941406,305.2333068847656,293.1499938964844,293.1499938964844,278.54998779296875,38296.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379278182983398,1.0,0.0,0.0,3.677421092987061,3.677445888519287,9.02360397958546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.0380859375,0.0,1581.20556640625,1895.4371337890625,0.0,2822.36083984375,0.9134610891342164,1.0,0.0,3.0,1.0,0.0
17760060,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7772246599197388,0.3318590521812439,0.3020201921463012,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.89605712890625,0.5148128867149353,0.4894176721572876,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8557606935501099,0.4482695460319519,0.3153786063194275,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.839407205581665,0.4213053286075592,0.4020358622074127,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6701195240020752,0.2106818109750747,0.9672060012817384,285.0077209472656,284.95001220703125,302.0790100097656,297.3797607421875,299.2124938964844,297.26336669921875,285.0057373046875,1.0,0.5823832154273987,0.5611085891723633,0.5611085891723633,1.0,1.0,-2.972947835922241,1.1987894773483276,1.7741583585739136,0.5246885418891907,0.9800715446472168,0.9800715446472168,0.0,180.3477020263672,162.0,73158.6171875,0.0,2408.95556640625,1.0,278.5434265136719,283.1548156738281,300.3807983398437,305.1080627441406,293.1499938964844,293.1499938964844,278.25,33377.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329542279243469,1.0,0.0,0.0,3.7939183712005615,3.793943405151367,9.60437887442822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.4013671875,0.0,1678.8626708984375,1895.4371337890625,0.0,2775.963134765625,0.9355578422546388,1.0,0.0,3.0,1.0,0.0
17760120,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7772246599197388,0.3318590521812439,0.3020201921463012,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.89605712890625,0.5148128867149353,0.4894176721572876,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8557606935501099,0.4482695460319519,0.3153786063194275,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.839407205581665,0.4213053286075592,0.4020358622074127,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6701195240020752,0.2106818109750747,0.9672060012817384,285.0077209472656,284.95001220703125,302.0790100097656,297.3797607421875,299.2124938964844,297.26336669921875,285.0057373046875,1.0,0.5823832154273987,0.5611085891723633,0.5611085891723633,1.0,1.0,-2.972947835922241,1.1987894773483276,1.7741583585739136,0.5246885418891907,0.9800715446472168,0.9800715446472168,0.0,180.3477020263672,162.0,73158.6171875,0.0,2408.95556640625,1.0,278.5434265136719,283.1548156738281,300.3807983398437,305.1080627441406,293.1499938964844,293.1499938964844,278.25,33377.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329542279243469,1.0,0.0,0.0,3.7939183712005615,3.793943405151367,9.60437887442822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.4013671875,0.0,1678.8626708984375,1895.4371337890625,0.0,2775.963134765625,0.9355578422546388,1.0,0.0,3.0,1.0,0.0
17760180,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7872476577758789,0.3318696022033691,0.3019152581691742,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9091119766235352,0.5167617201805115,0.4911326169967651,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.867668628692627,0.4501934945583343,0.3166220486164093,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8498437404632568,0.4218703806400299,0.4024219214916229,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6793025135993958,0.2110839188098907,0.9678555130958556,284.9017028808594,284.95001220703125,302.13848876953125,297.3564147949219,299.2298583984375,297.2594909667969,284.9037475585937,1.0,0.5776880383491516,0.5590860247612,0.5590860247612,1.0,1.0,-2.977630615234375,1.198034644126892,1.779595971107483,0.5231477618217468,0.8833709955215454,0.8833709955215454,0.0,171.58404541015625,150.0,73694.484375,0.0,2372.990234375,1.0,278.2567138671875,283.0324401855469,300.356201171875,305.189453125,293.1499938964844,293.1499938964844,278.54998779296875,38486.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397048115730286,1.0,0.0,0.0,3.686964511871338,3.686989307403565,9.070499800145626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.4833984375,0.0,1593.47802734375,1895.4371337890625,0.0,2838.95751953125,0.91574364900589,1.0,0.0,3.0,1.0,0.0
17760240,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7872476577758789,0.3318696022033691,0.3019152581691742,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9091119766235352,0.5167617201805115,0.4911326169967651,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.867668628692627,0.4501934945583343,0.3166220486164093,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8498437404632568,0.4218703806400299,0.4024219214916229,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6793025135993958,0.2110839188098907,0.9678555130958556,284.9017028808594,284.95001220703125,302.13848876953125,297.3564147949219,299.2298583984375,297.2594909667969,284.9037475585937,1.0,0.5776880383491516,0.5590860247612,0.5590860247612,1.0,1.0,-2.977630615234375,1.198034644126892,1.779595971107483,0.5231477618217468,0.8833709955215454,0.8833709955215454,0.0,171.58404541015625,150.0,73694.484375,0.0,2372.990234375,1.0,278.2567138671875,283.0324401855469,300.356201171875,305.189453125,293.1499938964844,293.1499938964844,278.54998779296875,38486.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397048115730286,1.0,0.0,0.0,3.686964511871338,3.686989307403565,9.070499800145626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.4833984375,0.0,1593.47802734375,1895.4371337890625,0.0,2838.95751953125,0.91574364900589,1.0,0.0,3.0,1.0,0.0
17760300,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.793399453163147,0.3322933912277221,0.3018702268600464,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.917565643787384,0.5181465148925781,0.491984874010086,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8749515414237976,0.4516021609306335,0.317259818315506,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8562794923782349,0.4224814474582672,0.402590274810791,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6848836541175842,0.2114481478929519,0.9680166840553284,285.02392578125,284.95001220703125,302.16827392578125,297.3441772460937,299.2409973144531,297.2616882324219,285.0263061523437,1.0,0.5749698281288147,0.5580747127532959,0.5580747127532959,1.0,1.0,-2.9797580242156982,1.197561264038086,1.782196879386902,0.5222238898277283,0.9688799381256104,0.9688799381256104,0.0,166.5850067138672,150.0,72936.5,0.0,2351.44775390625,1.0,278.5030822753906,283.16534423828125,300.3393859863281,304.9867858886719,293.1499938964844,293.1499938964844,278.54998779296875,34144.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302842378616333,1.0,0.0,0.0,3.734907150268554,3.734931707382202,9.307925097346016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.4482421875,0.0,1615.4969482421875,1895.4371337890625,0.0,2751.091796875,0.9246997833251952,1.0,0.0,3.0,1.0,0.0
17760360,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8010526299476624,0.3328610360622406,0.302147775888443,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9281240105628968,0.519681453704834,0.4931793808937073,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8838933706283569,0.4531704187393188,0.3181642889976501,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8642764091491699,0.4232407510280609,0.403050810098648,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6917474269866943,0.2119164168834686,0.9689119458198548,285.0078430175781,284.95001220703125,302.19805908203125,297.3315734863281,299.2534484863281,297.2657775878906,285.00604248046875,1.0,0.5722192525863647,0.5571134090423584,0.5571134090423584,1.0,1.0,-2.984242677688598,1.1981723308563232,1.786070466041565,0.521904468536377,0.9810313582420348,0.9810313582420348,0.0,161.0337677001953,138.0,73122.2890625,0.0,2331.298828125,1.0,278.5433044433594,283.1449890136719,300.3325500488281,305.05743408203125,293.1499938964844,293.1499938964844,278.25,33453.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346251845359802,1.0,0.0,0.0,3.7999110221862793,3.799936056137085,9.634743491915287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.6259765625,0.0,1686.5965576171875,1895.4371337890625,0.0,2791.542236328125,0.9370687007904052,1.0,0.0,3.0,1.0,0.0
17760420,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8161497116088867,0.3329575657844543,0.3020508885383606,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9496466517448424,0.5216867923736572,0.494874894618988,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.902476727962494,0.4552662968635559,0.3194720447063446,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8811730146408081,0.4238725900650024,0.4034254252910614,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7059215903282166,0.2123973667621612,0.969562828540802,284.9017333984375,284.95001220703125,302.25762939453125,297.3056640625,299.27130126953125,297.2627868652344,284.9037780761719,1.0,0.5662898421287537,0.5551908612251282,0.5551908612251282,1.0,1.0,-2.9889769554138184,1.197495937347412,1.7914808988571167,0.5204732418060303,0.8844075202941895,0.8844075202941895,0.0,150.21693420410156,126.0,73657.078125,0.0,2284.6875,1.0,278.25665283203125,283.0220642089844,300.3054504394531,305.13604736328125,293.1499938964844,293.1499938964844,278.54998779296875,38505.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414286375045776,1.0,0.0,0.0,3.693049192428589,3.693073987960816,9.100462534661348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.6669921875,0.0,1600.55810546875,1895.4371337890625,0.0,2855.066162109375,0.9171090722084044,1.0,0.0,3.0,1.0,0.0
17760480,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8161497116088867,0.3329575657844543,0.3020508885383606,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9496466517448424,0.5216867923736572,0.494874894618988,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.902476727962494,0.4552662968635559,0.3194720447063446,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8811730146408081,0.4238725900650024,0.4034254252910614,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7059215903282166,0.2123973667621612,0.969562828540802,284.9017333984375,284.95001220703125,302.25762939453125,297.3056640625,299.27130126953125,297.2627868652344,284.9037780761719,1.0,0.5662898421287537,0.5551908612251282,0.5551908612251282,1.0,1.0,-2.9889769554138184,1.197495937347412,1.7914808988571167,0.5204732418060303,0.8844075202941895,0.8844075202941895,0.0,150.21693420410156,126.0,73657.078125,0.0,2284.6875,1.0,278.25665283203125,283.0220642089844,300.3054504394531,305.13604736328125,293.1499938964844,293.1499938964844,278.54998779296875,38505.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414286375045776,1.0,0.0,0.0,3.693049192428589,3.693073987960816,9.100462534661348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.6669921875,0.0,1600.55810546875,1895.4371337890625,0.0,2855.066162109375,0.9171090722084044,1.0,0.0,3.0,1.0,0.0
17760540,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8342950940132141,0.3340092599391937,0.3022985458374023,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9739983081817628,0.5246469974517822,0.4969163239002228,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9281323552131652,0.4584022462368011,0.3210930824279785,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9029423594474792,0.4252907633781433,0.4040567874908447,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7226128578186035,0.2132842093706131,0.9706703424453736,285.0085144042969,284.95001220703125,302.3171081542969,297.2790832519531,299.29522705078125,297.2699890136719,285.0066223144531,1.0,0.5601178407669067,0.553268313407898,0.553268313407898,1.0,1.0,-2.995759963989258,1.1976985931396484,1.798061490058899,0.5192984342575073,0.9829089045524596,0.9829089045524596,0.0,138.52923583984375,114.0,73079.1640625,0.0,2237.11669921875,1.0,278.54351806640625,283.1351623535156,300.2800598144531,305.0021057128906,293.1499938964844,293.1499938964844,278.25,33463.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363364934921265,1.0,0.0,0.0,3.80600643157959,3.806031465530396,9.66567768045934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.81640625,0.0,1693.9718017578125,1895.4371337890625,0.0,2807.507080078125,0.9383593797683716,1.0,0.0,3.0,1.0,0.0
17760600,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8342950940132141,0.3340092599391937,0.3022985458374023,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9739983081817628,0.5246469974517822,0.4969163239002228,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9281323552131652,0.4584022462368011,0.3210930824279785,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9029423594474792,0.4252907633781433,0.4040567874908447,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7226128578186035,0.2132842093706131,0.9706703424453736,285.0085144042969,284.95001220703125,302.3171081542969,297.2790832519531,299.29522705078125,297.2699890136719,285.0066223144531,1.0,0.5601178407669067,0.553268313407898,0.553268313407898,1.0,1.0,-2.995759963989258,1.1976985931396484,1.798061490058899,0.5192984342575073,0.9829089045524596,0.9829089045524596,0.0,138.52923583984375,114.0,73079.1640625,0.0,2237.11669921875,1.0,278.54351806640625,283.1351623535156,300.2800598144531,305.0021057128906,293.1499938964844,293.1499938964844,278.25,33463.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363364934921265,1.0,0.0,0.0,3.80600643157959,3.806031465530396,9.66567768045934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.81640625,0.0,1693.9718017578125,1895.4371337890625,0.0,2807.507080078125,0.9383593797683716,1.0,0.0,3.0,1.0,0.0
17760660,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8553680777549744,0.3341432213783264,0.3022170662879944,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9965827465057372,0.5266633629798889,0.498604953289032,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9575689435005188,0.4606298208236694,0.3224778771400451,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9304361939430236,0.4259496629238128,0.4044376909732818,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7405738234519958,0.2137974351644516,0.9713749289512634,284.9013366699219,284.95001220703125,302.3764343261719,297.2523193359375,299.312744140625,297.2672424316406,284.9034118652344,1.0,0.5537773966789246,0.5513247847557068,0.5513247847557068,1.0,1.0,-3.000669479370117,1.1969884634017944,1.8036810159683228,0.5178349018096924,0.885755717754364,0.885755717754364,0.0,127.0933074951172,117.0,73624.2578125,0.0,2187.30517578125,1.0,278.2566223144531,283.0111389160156,300.2521057128906,305.0799255371094,293.1499938964844,293.1499938964844,278.54998779296875,38501.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431553840637207,1.0,0.0,0.0,3.699792861938477,3.699817895889282,9.133729008681256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.693359375,0.0,1608.2490234375,1895.4371337890625,0.0,2871.209716796875,0.9185947179794312,1.0,0.0,3.0,1.0,0.0
17760720,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8553680777549744,0.3341432213783264,0.3022170662879944,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9965827465057372,0.5266633629798889,0.498604953289032,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9575689435005188,0.4606298208236694,0.3224778771400451,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9304361939430236,0.4259496629238128,0.4044376909732818,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7405738234519958,0.2137974351644516,0.9713749289512634,284.9013366699219,284.95001220703125,302.3764343261719,297.2523193359375,299.312744140625,297.2672424316406,284.9034118652344,1.0,0.5537773966789246,0.5513247847557068,0.5513247847557068,1.0,1.0,-3.000669479370117,1.1969884634017944,1.8036810159683228,0.5178349018096924,0.885755717754364,0.885755717754364,0.0,127.0933074951172,117.0,73624.2578125,0.0,2187.30517578125,1.0,278.2566223144531,283.0111389160156,300.2521057128906,305.0799255371094,293.1499938964844,293.1499938964844,278.54998779296875,38501.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431553840637207,1.0,0.0,0.0,3.699792861938477,3.699817895889282,9.133729008681256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.693359375,0.0,1608.2490234375,1895.4371337890625,0.0,2871.209716796875,0.9185947179794312,1.0,0.0,3.0,1.0,0.0
17760780,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8627777099609375,0.3351328372955322,0.3027748763561249,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.5304186940193176,0.493621826171875,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9675994515419006,0.4638127982616424,0.3244137167930603,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9401078820228576,0.4273125827312469,0.4053954780101776,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7469293475151062,0.2146362364292144,0.9740462899208068,285.00299072265625,284.95001220703125,302.4355163574219,297.225830078125,299.3370666503906,297.2775573730469,285.0011291503906,1.0,0.5509483814239502,0.5493812561035156,0.5493812561035156,1.0,1.0,-2.9937198162078857,1.1908260583877563,1.80289363861084,0.5156192183494568,0.9789587259292604,0.9789587259292604,0.0,123.68411254882812,120.0,72830.2421875,0.0,2163.71484375,1.0,278.5432434082031,283.1216735839844,300.2265319824219,304.9375305175781,293.1499938964844,293.1499938964844,278.25,33676.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376070857048035,1.0,0.0,0.0,3.80586576461792,3.8058910369873047,9.664963727118447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.8408203125,0.0,1695.46435546875,1895.4371337890625,0.0,2819.366455078125,0.938593327999115,1.0,0.0,3.0,1.0,0.0
17760840,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8627777099609375,0.3351328372955322,0.3027748763561249,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.5304186940193176,0.493621826171875,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9675994515419006,0.4638127982616424,0.3244137167930603,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9401078820228576,0.4273125827312469,0.4053954780101776,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7469293475151062,0.2146362364292144,0.9740462899208068,285.00299072265625,284.95001220703125,302.4355163574219,297.225830078125,299.3370666503906,297.2775573730469,285.0011291503906,1.0,0.5509483814239502,0.5493812561035156,0.5493812561035156,1.0,1.0,-2.9937198162078857,1.1908260583877563,1.80289363861084,0.5156192183494568,0.9789587259292604,0.9789587259292604,0.0,123.68411254882812,120.0,72830.2421875,0.0,2163.71484375,1.0,278.5432434082031,283.1216735839844,300.2265319824219,304.9375305175781,293.1499938964844,293.1499938964844,278.25,33676.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376070857048035,1.0,0.0,0.0,3.80586576461792,3.8058910369873047,9.664963727118447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.8408203125,0.0,1695.46435546875,1895.4371337890625,0.0,2819.366455078125,0.938593327999115,1.0,0.0,3.0,1.0,0.0
17760900,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8669523000717163,0.3352039754390716,0.3030126392841339,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.5325645804405212,0.4868930876255035,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9728397727012634,0.46497842669487,0.325361430644989,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9454287886619568,0.4276621639728546,0.4058649837970733,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7505393028259277,0.2148979902267456,0.9753931164741516,284.86212158203125,284.95001220703125,302.4649658203125,297.2128601074219,299.3490295410156,297.2815856933594,284.8595886230469,1.0,0.5506047010421753,0.5484094619750977,0.5484094619750977,1.0,1.0,-2.9975626468658447,1.19130277633667,1.8062598705291748,0.5132632255554199,0.8795216083526611,0.8795216083526611,0.0,121.97035217285156,120.0,73587.875,0.0,2155.67724609375,1.0,278.2947998046875,282.9664001464844,300.2181091308594,305.1139221191406,293.1499938964844,293.1499938964844,278.25,37894.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476820588111877,1.0,0.0,0.0,3.768172025680542,3.768197536468506,9.47446494592441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.2841796875,0.0,1683.28955078125,1895.4371337890625,0.0,2913.565185546875,0.9308090209960938,1.0,0.0,3.0,1.0,0.0
17760960,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8677442073822021,0.3351579308509826,0.3029420077800751,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.5346089005470276,0.4854514896869659,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9744166731834412,0.4660406708717346,0.3260672986507416,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9466484189033508,0.4278825521469116,0.4060574769973755,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7514384388923645,0.2150680869817733,0.9761373400688172,284.899169921875,284.95001220703125,302.49432373046875,297.2001037597656,299.3598937988281,297.2840270996094,284.9014587402344,1.0,0.5504500269889832,0.5475172996520996,0.5475172996520996,1.0,1.0,-2.9977176189422607,1.190026044845581,1.80769157409668,0.512060284614563,0.88001549243927,0.88001549243927,0.0,121.60680389404295,123.0,73221.3984375,0.0,2154.09716796875,1.0,278.25689697265625,283.00408935546875,300.1995544433594,305.0013122558594,293.1499938964844,293.1499938964844,278.54998779296875,38803.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436110615730286,1.0,0.0,0.0,3.685072898864746,3.6850976943969727,9.061193964043924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.0224609375,0.0,1593.715576171875,1895.4371337890625,0.0,2875.47119140625,0.915561020374298,1.0,0.0,3.0,1.0,0.0
17761020,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.869269073009491,0.3360880017280578,0.3035181164741516,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5393131375312805,0.4838311672210693,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9772382974624634,0.4691786468029022,0.3280295133590698,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9486762881278992,0.429181158542633,0.4070344567298889,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7529489994049072,0.2158470451831817,0.9789610505104064,285.0091857910156,284.95001220703125,302.5504455566406,297.1765441894531,299.3869934082031,297.2988586425781,285.0072937011719,1.0,0.5511823892593384,0.5458042621612549,0.5458042621612549,1.0,1.0,-3.003381967544556,1.1899075508117676,1.813474416732788,0.5108339190483093,0.978112816810608,0.978112816810608,0.0,121.41686248779295,123.0,72628.6640625,0.0,2163.044921875,1.0,278.54229736328125,283.1202392578125,300.1771545410156,304.8638916015625,293.1499938964844,293.1499938964844,278.54998779296875,33489.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378642797470093,1.0,0.0,0.0,3.79372239112854,3.7937474250793457,9.603386388334911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.8193359375,0.0,1679.49755859375,1895.4371337890625,0.0,2821.76806640625,0.9356147050857544,1.0,0.0,3.0,1.0,0.0
17761080,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8693250417709351,0.3361225426197052,0.3035560846328735,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.539502739906311,0.4837988615036011,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9773432612419128,0.4693053364753723,0.3281229734420776,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9487471580505372,0.4292339086532593,0.4070892632007599,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.753004252910614,0.2158799767494201,0.979118287563324,285.0073547363281,284.95001220703125,302.5527648925781,297.17559814453125,299.3880615234375,297.2994079589844,285.0055847167969,1.0,0.551239550113678,0.545732855796814,0.545732855796814,1.0,1.0,-3.003755807876587,1.1899614334106443,1.8137943744659424,0.5108134746551514,0.9784485697746276,0.9784485697746276,0.0,121.42365264892578,126.0,72642.1328125,0.0,2163.735107421875,1.0,278.54345703125,283.118408203125,300.17645263671875,304.86767578125,293.1499938964844,293.1499938964844,278.25,33527.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381436467170715,1.0,0.0,0.0,3.796933650970459,3.7969586849212646,9.619650427339366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.341796875,0.0,1683.6182861328125,1895.4371337890625,0.0,2824.3759765625,0.9363521933555604,1.0,0.0,3.0,1.0,0.0
17761140,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8682878017425537,0.3361454308032989,0.3038312494754791,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5430660843849182,0.4859659671783447,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9776374697685242,0.4716090261936188,0.3299183845520019,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9478484988212584,0.4298082292079925,0.4078707098960876,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7525445818901062,0.2162848711013794,0.981645166873932,284.9059753417969,284.95001220703125,302.6107482910156,297.15283203125,299.407958984375,297.3013000488281,284.9081420898437,1.0,0.5530732870101929,0.5439484715461731,0.5439484715461731,1.0,1.0,-3.0128273963928223,1.1911650896072388,1.821662425994873,0.5102527737617493,0.8863134384155273,0.8863134384155273,0.0,122.35578918457033,129.0,73284.1875,0.0,2184.466796875,1.0,278.2566833496094,282.99835205078125,300.152587890625,304.95245361328125,293.1499938964844,293.1499938964844,278.54998779296875,38364.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449574112892151,1.0,0.0,0.0,3.692759275436402,3.692784070968628,9.099033491111186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.216796875,0.0,1599.1634521484375,1895.4371337890625,0.0,2888.065673828125,0.9169878959655762,1.0,0.0,3.0,1.0,0.0
17761200,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8682878017425537,0.3361454308032989,0.3038312494754791,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5430660843849182,0.4859659671783447,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9776374697685242,0.4716090261936188,0.3299183845520019,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9478484988212584,0.4298082292079925,0.4078707098960876,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7525445818901062,0.2162848711013794,0.981645166873932,284.9059753417969,284.95001220703125,302.6107482910156,297.15283203125,299.407958984375,297.3013000488281,284.9081420898437,1.0,0.5530732870101929,0.5439484715461731,0.5439484715461731,1.0,1.0,-3.0128273963928223,1.1911650896072388,1.821662425994873,0.5102527737617493,0.8863134384155273,0.8863134384155273,0.0,122.35578918457033,129.0,73284.1875,0.0,2184.466796875,1.0,278.2566833496094,282.99835205078125,300.152587890625,304.95245361328125,293.1499938964844,293.1499938964844,278.54998779296875,38364.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449574112892151,1.0,0.0,0.0,3.692759275436402,3.692784070968628,9.099033491111186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.216796875,0.0,1599.1634521484375,1895.4371337890625,0.0,2888.065673828125,0.9169878959655762,1.0,0.0,3.0,1.0,0.0
17761260,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.866856038570404,0.3370916545391083,0.3044768869876861,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.5467628836631775,0.4894086122512817,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9774513244628906,0.474924236536026,0.3320479989051819,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9462816119194032,0.4311497509479522,0.4089436829090118,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7515761852264404,0.2170438021421432,0.9846553206443788,285.0159606933594,284.95001220703125,302.668212890625,297.1322631835937,299.4312744140625,297.3094177246094,285.01416015625,1.0,0.5556325912475586,0.54205721616745,0.54205721616745,1.0,1.0,-3.025205135345459,1.1936094760894775,1.831595540046692,0.5101020932197571,0.9908109307289124,0.9908109307289124,0.0,123.75121307373048,132.0,72862.1015625,0.0,2213.576416015625,1.0,278.5435485839844,283.11285400390625,300.1333312988281,304.8343200683594,293.1499938964844,293.1499938964844,278.25,33254.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839920163154602,1.0,0.0,0.0,3.813309907913208,3.8133349418640137,9.702808938527596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.794921875,0.0,1701.099365234375,1895.4371337890625,0.0,2840.968994140625,0.9398950338363647,1.0,0.0,3.0,1.0,0.0
17761320,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.866856038570404,0.3370916545391083,0.3044768869876861,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.5467628836631775,0.4894086122512817,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9774513244628906,0.474924236536026,0.3320479989051819,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9462816119194032,0.4311497509479522,0.4089436829090118,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7515761852264404,0.2170438021421432,0.9846553206443788,285.0159606933594,284.95001220703125,302.668212890625,297.1322631835937,299.4312744140625,297.3094177246094,285.01416015625,1.0,0.5556325912475586,0.54205721616745,0.54205721616745,1.0,1.0,-3.025205135345459,1.1936094760894775,1.831595540046692,0.5101020932197571,0.9908109307289124,0.9908109307289124,0.0,123.75121307373048,132.0,72862.1015625,0.0,2213.576416015625,1.0,278.5435485839844,283.11285400390625,300.1333312988281,304.8343200683594,293.1499938964844,293.1499938964844,278.25,33254.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839920163154602,1.0,0.0,0.0,3.813309907913208,3.8133349418640137,9.702808938527596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.794921875,0.0,1701.099365234375,1895.4371337890625,0.0,2840.968994140625,0.9398950338363647,1.0,0.0,3.0,1.0,0.0
17761380,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8637266159057617,0.3370636701583862,0.3047574758529663,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.549030601978302,0.4952099025249481,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.975566029548645,0.4772206246852875,0.3338816463947296,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.94277822971344,0.4316838085651397,0.4097395837306976,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.749321460723877,0.2173639386892318,0.9870361685752868,284.9053955078125,284.95001220703125,302.72509765625,297.1144714355469,299.4458312988281,297.3036499023437,284.9076843261719,1.0,0.5586894750595093,0.5401660203933716,0.5401660203933716,1.0,1.0,-3.0385420322418213,1.1964036226272583,1.842138409614563,0.5101574063301086,0.8955265879631042,0.8955265879631042,0.0,125.82005310058594,135.0,73679.09375,0.0,2248.110595703125,1.0,278.2565002441406,282.9823913574219,300.1144104003906,304.93670654296875,293.1499938964844,293.1499938964844,278.54998779296875,38099.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471667170524597,1.0,0.0,0.0,3.724841594696045,3.7248668670654297,9.257823876396288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.109375,0.0,1634.0682373046875,1895.4371337890625,0.0,2908.740966796875,0.9238656759262084,1.0,0.0,3.0,1.0,0.0
17761440,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8637266159057617,0.3370636701583862,0.3047574758529663,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.549030601978302,0.4952099025249481,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.975566029548645,0.4772206246852875,0.3338816463947296,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.94277822971344,0.4316838085651397,0.4097395837306976,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.749321460723877,0.2173639386892318,0.9870361685752868,284.9053955078125,284.95001220703125,302.72509765625,297.1144714355469,299.4458312988281,297.3036499023437,284.9076843261719,1.0,0.5586894750595093,0.5401660203933716,0.5401660203933716,1.0,1.0,-3.0385420322418213,1.1964036226272583,1.842138409614563,0.5101574063301086,0.8955265879631042,0.8955265879631042,0.0,125.82005310058594,135.0,73679.09375,0.0,2248.110595703125,1.0,278.2565002441406,282.9823913574219,300.1144104003906,304.93670654296875,293.1499938964844,293.1499938964844,278.54998779296875,38099.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471667170524597,1.0,0.0,0.0,3.724841594696045,3.7248668670654297,9.257823876396288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.109375,0.0,1634.0682373046875,1895.4371337890625,0.0,2908.740966796875,0.9238656759262084,1.0,0.0,3.0,1.0,0.0
17761500,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8619588613510132,0.3374463617801666,0.3048990964889526,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.5502395629882812,0.4985126554965973,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9743900895118712,0.4788064062595367,0.3348110616207123,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9407203197479248,0.4322624206542969,0.4101105630397796,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7479695677757263,0.2176529318094253,0.9880117774009703,285.0323791503906,284.95001220703125,302.7532958984375,297.10675048828125,299.4548645019531,297.3038330078125,285.0351867675781,1.0,0.5603206753730774,0.53922039270401,0.53922039270401,1.0,1.0,-3.0454158782958984,1.1978764533996582,1.847539305686951,0.510152280330658,0.986237645149231,0.986237645149231,0.0,126.97425842285156,135.0,73003.8984375,0.0,2266.478759765625,1.0,278.5039978027344,283.11932373046875,300.1019897460937,304.7441101074219,293.1499938964844,293.1499938964844,278.54998779296875,33941.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376391530036926,1.0,0.0,0.0,3.775707006454468,3.7757318019866943,9.51239485402766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.7958984375,0.0,1661.6435546875,1895.4371337890625,0.0,2819.665771484375,0.9336613416671752,1.0,0.0,3.0,1.0,0.0
17761560,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.860858142375946,0.3379746377468109,0.3053827285766601,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.5515391230583191,0.5012381076812744,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9738273620605468,0.4805401861667633,0.3360233306884765,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9393622875213624,0.4329951703548431,0.4107982516288757,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7470914125442505,0.2180335074663162,0.989751398563385,285.0214538574219,284.95001220703125,302.78131103515625,297.0998840332031,299.46466064453125,297.3056945800781,285.0199584960937,1.0,0.5620744228363037,0.5381827354431152,0.5381827354431152,1.0,1.0,-3.053647518157959,1.1997829675674438,1.8538645505905151,0.5102827548980713,1.0,1.0,0.0,128.03468322753906,138.0,73287.5703125,0.0,2286.898193359375,1.0,278.5436096191406,283.1029968261719,300.10089111328125,304.826171875,293.1499938964844,293.1499938964844,278.25,33260.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420231938362122,1.0,0.0,0.0,3.84358549118042,3.843611001968384,9.857491249931627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.9560546875,0.0,1737.810791015625,1895.4371337890625,0.0,2860.62353515625,0.9467977285385132,1.0,0.0,3.0,1.0,0.0
17761620,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8569052815437317,0.3379135429859161,0.3056604266166687,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.552727222442627,0.5087689161300659,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9709022045135498,0.4828203916549682,0.3378700017929077,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9346776604652404,0.433502048254013,0.4115956127643585,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7440743446350098,0.2182672321796417,0.9918550252914428,284.903564453125,284.95001220703125,302.8367919921875,297.089111328125,299.4749450683594,297.29498291015625,284.9056396484375,1.0,0.5656800270080566,0.5361074805259705,0.5361074805259705,1.0,1.0,-3.0687456130981445,1.2029333114624023,1.8658123016357424,0.5102391839027405,0.9057983756065368,0.9057983756065368,0.0,130.68275451660156,141.0,74219.171875,0.0,2328.2919921875,1.0,278.2568359375,282.964111328125,300.089111328125,304.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,37934.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493159413337708,1.0,0.0,0.0,3.766834735870361,3.766860246658325,9.467742074775742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.4482421875,0.0,1682.01513671875,1895.4371337890625,0.0,2928.86376953125,0.932958483695984,1.0,0.0,3.0,1.0,0.0
17761680,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8569052815437317,0.3379135429859161,0.3056604266166687,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.552727222442627,0.5087689161300659,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9709022045135498,0.4828203916549682,0.3378700017929077,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9346776604652404,0.433502048254013,0.4115956127643585,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7440743446350098,0.2182672321796417,0.9918550252914428,284.903564453125,284.95001220703125,302.8367919921875,297.089111328125,299.4749450683594,297.29498291015625,284.9056396484375,1.0,0.5656800270080566,0.5361074805259705,0.5361074805259705,1.0,1.0,-3.0687456130981445,1.2029333114624023,1.8658123016357424,0.5102391839027405,0.9057983756065368,0.9057983756065368,0.0,130.68275451660156,141.0,74219.171875,0.0,2328.2919921875,1.0,278.2568359375,282.964111328125,300.089111328125,304.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,37934.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493159413337708,1.0,0.0,0.0,3.766834735870361,3.766860246658325,9.467742074775742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.4482421875,0.0,1682.01513671875,1895.4371337890625,0.0,2928.86376953125,0.932958483695984,1.0,0.0,3.0,1.0,0.0
17761740,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8525550365447998,0.3381136357784271,0.3058079779148102,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.5534300208091736,0.5170325636863708,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9674274325370787,0.4853770434856415,0.3396174013614654,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9293792247772216,0.4341610670089721,0.4122063815593719,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7406206130981445,0.2184948921203613,0.993128538131714,284.9264221191406,284.95001220703125,302.8914489746094,297.0826416015625,299.4851379394531,297.284912109375,284.9283142089844,1.0,0.569318413734436,0.5340322256088257,0.5340322256088257,1.0,1.0,-3.0832221508026123,1.2057620286941528,1.87746012210846,0.50991290807724,0.8899967074394226,0.8899967074394226,0.0,133.53646850585938,144.0,74317.34375,0.0,2369.996826171875,1.0,278.1522827148437,282.9726257324219,300.0816345214844,304.92333984375,293.1499938964844,293.1499938964844,278.45001220703125,37834.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486382961273193,1.0,0.0,0.0,3.683370590209961,3.683395147323608,9.052824339050858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.0478515625,0.0,1584.4671630859375,1895.4371337890625,0.0,2922.518310546875,0.9144790768623352,1.0,0.0,3.0,1.0,0.0
