time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8525550365447998,0.3381136357784271,0.3058079779148102,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.5534300208091736,0.5170325636863708,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9674274325370787,0.4853770434856415,0.3396174013614654,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9293792247772216,0.4341610670089721,0.4122063815593719,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7406206130981445,0.2184948921203613,0.993128538131714,284.9264221191406,284.95001220703125,302.8914489746094,297.0826416015625,299.4851379394531,297.284912109375,284.9283142089844,1.0,0.569318413734436,0.5340322256088257,0.5340322256088257,1.0,1.0,-3.0832221508026123,1.2057620286941528,1.87746012210846,0.50991290807724,0.8899967074394226,0.8899967074394226,0.0,133.53646850585938,144.0,74317.34375,0.0,2369.996826171875,1.0,278.1522827148437,282.9726257324219,300.0816345214844,304.92333984375,293.1499938964844,293.1499938964844,278.45001220703125,37834.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486382961273193,1.0,0.0,0.0,3.683370590209961,3.683395147323608,9.052824339050858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.0478515625,0.0,1584.4671630859375,1895.4371337890625,0.0,2922.518310546875,0.9144790768623352,1.0,0.0,3.0,1.0,0.0
17761860,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.849636435508728,0.3392098248004913,0.3066944777965545,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.554807186126709,0.5235956907272339,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9652698040008544,0.488845020532608,0.3419471085071563,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9256366491317748,0.4356582164764404,0.4135107100009918,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.738170325756073,0.2191618084907531,0.995990514755249,285.0311584472656,284.95001220703125,302.9452209472656,297.0810241699219,299.5010070800781,297.2850646972656,285.0292358398437,1.0,0.5731277465820312,0.5318831205368042,0.5318831205368042,1.0,1.0,-3.099990129470825,1.209390640258789,1.8905996084213257,0.5098229050636292,1.0,1.0,0.0,136.1749267578125,147.0,74073.75,0.0,2415.22607421875,1.0,278.4434509277344,283.0826416015625,300.0821533203125,304.8537902832031,293.1499938964844,293.1499938964844,278.1499938964844,32880.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844454288482666,1.0,0.0,0.0,3.8185436725616455,3.8185689449310303,9.729461680763052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.552734375,0.0,1704.4688720703125,1895.4371337890625,0.0,2883.35888671875,0.940838634967804,1.0,0.0,3.0,1.0,0.0
17761920,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.849636435508728,0.3392098248004913,0.3066944777965545,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.554807186126709,0.5235956907272339,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9652698040008544,0.488845020532608,0.3419471085071563,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9256366491317748,0.4356582164764404,0.4135107100009918,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.738170325756073,0.2191618084907531,0.995990514755249,285.0311584472656,284.95001220703125,302.9452209472656,297.0810241699219,299.5010070800781,297.2850646972656,285.0292358398437,1.0,0.5731277465820312,0.5318831205368042,0.5318831205368042,1.0,1.0,-3.099990129470825,1.209390640258789,1.8905996084213257,0.5098229050636292,1.0,1.0,0.0,136.1749267578125,147.0,74073.75,0.0,2415.22607421875,1.0,278.4434509277344,283.0826416015625,300.0821533203125,304.8537902832031,293.1499938964844,293.1499938964844,278.1499938964844,32880.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844454288482666,1.0,0.0,0.0,3.8185436725616455,3.8185689449310303,9.729461680763052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.552734375,0.0,1704.4688720703125,1895.4371337890625,0.0,2883.35888671875,0.940838634967804,1.0,0.0,3.0,1.0,0.0
17761980,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8436344861984253,0.3391294777393341,0.307044118642807,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9953036904335022,0.5552312731742859,0.5260462164878845,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9593421816825868,0.4910298585891723,0.3438011407852173,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9180783033370972,0.4361756443977356,0.4144108593463897,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7333336472511292,0.2193070501089096,0.9980660676956176,284.9048767089844,284.95001220703125,302.9980163574219,297.08477783203125,299.50830078125,297.2730407714844,284.9064636230469,1.0,0.5765974521636963,0.5297340154647827,0.5297340154647827,1.0,1.0,-3.109236240386963,1.209717035293579,1.899519205093384,0.5082763433456421,0.902076780796051,0.902076780796051,0.0,140.06712341308594,150.0,74976.546875,0.0,2453.242431640625,1.0,278.156982421875,282.9374084472656,300.0845642089844,304.98858642578125,293.1499938964844,293.1499938964844,278.1499938964844,37829.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512606024742126,1.0,0.0,0.0,3.747377634048462,3.747402906417847,9.370185125590068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.6123046875,0.0,1658.2841796875,1895.4371337890625,0.0,2947.0791015625,0.928482711315155,1.0,0.0,3.0,1.0,0.0
17762040,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8436344861984253,0.3391294777393341,0.307044118642807,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9953036904335022,0.5552312731742859,0.5260462164878845,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9593421816825868,0.4910298585891723,0.3438011407852173,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9180783033370972,0.4361756443977356,0.4144108593463897,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7333336472511292,0.2193070501089096,0.9980660676956176,284.9048767089844,284.95001220703125,302.9980163574219,297.08477783203125,299.50830078125,297.2730407714844,284.9064636230469,1.0,0.5765974521636963,0.5297340154647827,0.5297340154647827,1.0,1.0,-3.109236240386963,1.209717035293579,1.899519205093384,0.5082763433456421,0.902076780796051,0.902076780796051,0.0,140.06712341308594,150.0,74976.546875,0.0,2453.242431640625,1.0,278.156982421875,282.9374084472656,300.0845642089844,304.98858642578125,293.1499938964844,293.1499938964844,278.1499938964844,37829.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512606024742126,1.0,0.0,0.0,3.747377634048462,3.747402906417847,9.370185125590068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.6123046875,0.0,1658.2841796875,1895.4371337890625,0.0,2947.0791015625,0.928482711315155,1.0,0.0,3.0,1.0,0.0
17762100,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.840506374835968,0.3392208218574524,0.3071133494377136,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9925012588500975,0.5557913184165955,0.5264946818351746,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9561198949813844,0.4922731220722198,0.3446482717990875,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9141595363616944,0.4365076720714569,0.4147294461727142,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7307590842247009,0.2193841934204101,0.9986233115196228,284.92242431640625,284.95001220703125,303.0240478515625,297.0888366699219,299.5135192871094,297.2701416015625,284.923828125,1.0,0.578097939491272,0.528659462928772,0.528659462928772,1.0,1.0,-3.1118645668029785,1.20902419090271,1.9028403759002688,0.5069579482078552,0.902332067489624,0.902332067489624,0.0,142.0358428955078,150.0,74895.59375,0.0,2468.739013671875,1.0,278.1514587402344,282.9524230957031,300.0877685546875,304.96392822265625,293.1499938964844,293.1499938964844,278.1499938964844,37331.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495550751686096,1.0,0.0,0.0,3.726952075958252,3.7269771099090576,9.26831830838637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.2138671875,0.0,1630.6507568359375,1895.4371337890625,0.0,2931.103271484375,0.9235498905181884,1.0,0.0,3.0,1.0,0.0
17762160,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.838026762008667,0.339411973953247,0.3072967827320099,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9902334809303284,0.5565261244773865,0.5271593332290649,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9536248445510864,0.4936173260211944,0.3455886244773865,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9110764861106871,0.4369285404682159,0.4151438772678375,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7286803722381592,0.2195073664188385,0.9993666410446168,284.9374084472656,284.95001220703125,303.0498046875,297.0944519042969,299.519775390625,297.2689208984375,284.9384460449219,1.0,0.5795803666114807,0.527617871761322,0.527617871761322,1.0,1.0,-3.1154050827026367,1.2087582349777222,1.906646728515625,0.505867063999176,0.9063162207603456,0.9063162207603456,0.0,143.76852416992188,153.0,74871.359375,0.0,2484.695068359375,1.0,278.1502685546875,282.9646911621094,300.093505859375,304.95965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36823.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486549258232117,1.0,0.0,0.0,3.715822696685791,3.7158474922180176,9.213046041622874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.96875,0.0,1613.913818359375,1895.4371337890625,0.0,2922.673828125,0.9207287430763244,1.0,0.0,3.0,1.0,0.0
17762220,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.833914577960968,0.3398850262165069,0.3077993094921112,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9863848686218262,0.5581847429275513,0.5287662744522095,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.949573278427124,0.4963863492012024,0.3475711345672607,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9060853123664856,0.437871515750885,0.4161096215248108,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7251900434494019,0.2198144644498825,1.001181960105896,284.9532470703125,284.95001220703125,303.1004943847656,297.110595703125,299.532958984375,297.26812744140625,284.95361328125,1.0,0.5825247168540955,0.5255348086357117,0.5255348086357117,1.0,1.0,-3.123667001724243,1.208695411682129,1.9149714708328247,0.503894567489624,0.9148651957511902,0.9148651957511902,0.0,146.94300842285156,156.0,74968.171875,0.0,2517.428466796875,1.0,278.1499938964844,282.9748229980469,300.110107421875,304.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36069.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477762937545776,1.0,0.0,0.0,3.713487148284912,3.713511943817138,9.201468742503494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.6982421875,0.0,1605.4866943359375,1895.4371337890625,0.0,2914.447265625,0.919628381729126,1.0,0.0,3.0,1.0,0.0
17762280,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.833914577960968,0.3398850262165069,0.3077993094921112,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9863848686218262,0.5581847429275513,0.5287662744522095,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.949573278427124,0.4963863492012024,0.3475711345672607,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9060853123664856,0.437871515750885,0.4161096215248108,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7251900434494019,0.2198144644498825,1.001181960105896,284.9532470703125,284.95001220703125,303.1004943847656,297.110595703125,299.532958984375,297.26812744140625,284.95361328125,1.0,0.5825247168540955,0.5255348086357117,0.5255348086357117,1.0,1.0,-3.123667001724243,1.208695411682129,1.9149714708328247,0.503894567489624,0.9148651957511902,0.9148651957511902,0.0,146.94300842285156,156.0,74968.171875,0.0,2517.428466796875,1.0,278.1499938964844,282.9748229980469,300.110107421875,304.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36069.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477762937545776,1.0,0.0,0.0,3.713487148284912,3.713511943817138,9.201468742503494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.6982421875,0.0,1605.4866943359375,1895.4371337890625,0.0,2914.447265625,0.919628381729126,1.0,0.0,3.0,1.0,0.0
17762340,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8301751017570496,0.340343713760376,0.3083191812038421,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9827669858932496,0.5598592758178711,0.5304487347602844,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.945890247821808,0.4991200864315033,0.3495537042617798,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.901757538318634,0.4388222694396972,0.4171131551265716,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7219929695129395,0.2201305031776428,1.0031126737594604,284.9574890136719,284.95001220703125,303.1499938964844,297.1337280273437,299.54547119140625,297.2673645019531,284.95758056640625,1.0,0.585439145565033,0.5234516859054565,0.5234516859054565,1.0,1.0,-3.1322262287139893,1.208703875541687,1.9235223531723025,0.5019222497940063,0.9217690229415894,0.9217690229415894,0.0,150.01849365234375,159.0,75169.234375,0.0,2550.37158203125,1.0,278.1499938964844,282.9739074707031,300.1332092285156,305.011474609375,293.1499938964844,293.1499938964844,278.1499938964844,35728.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470032215118408,1.0,0.0,0.0,3.7245047092437744,3.724529504776001,9.256149269276648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.71484375,0.0,1615.5760498046875,1895.4371337890625,0.0,2907.210693359375,0.9218201637268066,1.0,0.0,3.0,1.0,0.0
17762400,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8301751017570496,0.340343713760376,0.3083191812038421,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9827669858932496,0.5598592758178711,0.5304487347602844,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.945890247821808,0.4991200864315033,0.3495537042617798,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.901757538318634,0.4388222694396972,0.4171131551265716,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7219929695129395,0.2201305031776428,1.0031126737594604,284.9574890136719,284.95001220703125,303.1499938964844,297.1337280273437,299.54547119140625,297.2673645019531,284.95758056640625,1.0,0.585439145565033,0.5234516859054565,0.5234516859054565,1.0,1.0,-3.1322262287139893,1.208703875541687,1.9235223531723025,0.5019222497940063,0.9217690229415894,0.9217690229415894,0.0,150.01849365234375,159.0,75169.234375,0.0,2550.37158203125,1.0,278.1499938964844,282.9739074707031,300.1332092285156,305.011474609375,293.1499938964844,293.1499938964844,278.1499938964844,35728.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470032215118408,1.0,0.0,0.0,3.7245047092437744,3.724529504776001,9.256149269276648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.71484375,0.0,1615.5760498046875,1895.4371337890625,0.0,2907.210693359375,0.9218201637268066,1.0,0.0,3.0,1.0,0.0
17762460,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8265150189399719,0.3407541215419769,0.30879807472229,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9790865778923036,0.5614539384841919,0.5320682525634766,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9422330856323242,0.501781165599823,0.3514878451824188,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8975989818572998,0.4397328495979309,0.4180848300457001,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.718826174736023,0.2204179912805557,1.0049450397491455,284.9573059082031,284.95001220703125,303.1925354003906,297.15625,299.5551452636719,297.26593017578125,284.9573059082031,1.0,0.5883058309555054,0.5214539766311646,0.5214539766311646,1.0,1.0,-3.140446186065674,1.2086608409881592,1.9317853450775144,0.4999640583992004,0.9266685843467712,0.9266685843467712,0.0,153.10768127441406,162.0,75390.5390625,0.0,2582.89501953125,1.0,278.1499938964844,282.9691772460937,300.1562805175781,305.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,35627.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474205136299133,1.0,0.0,0.0,3.739249229431152,3.739274024963379,9.329580166195228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.4541015625,0.0,1631.8892822265625,1895.4371337890625,0.0,2911.116455078125,0.9250367879867554,1.0,0.0,3.0,1.0,0.0
17762520,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8265150189399719,0.3407541215419769,0.30879807472229,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9790865778923036,0.5614539384841919,0.5320682525634766,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9422330856323242,0.501781165599823,0.3514878451824188,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8975989818572998,0.4397328495979309,0.4180848300457001,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.718826174736023,0.2204179912805557,1.0049450397491455,284.9573059082031,284.95001220703125,303.1925354003906,297.15625,299.5551452636719,297.26593017578125,284.9573059082031,1.0,0.5883058309555054,0.5214539766311646,0.5214539766311646,1.0,1.0,-3.140446186065674,1.2086608409881592,1.9317853450775144,0.4999640583992004,0.9266685843467712,0.9266685843467712,0.0,153.10768127441406,162.0,75390.5390625,0.0,2582.89501953125,1.0,278.1499938964844,282.9691772460937,300.1562805175781,305.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,35627.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474205136299133,1.0,0.0,0.0,3.739249229431152,3.739274024963379,9.329580166195228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.4541015625,0.0,1631.8892822265625,1895.4371337890625,0.0,2911.116455078125,0.9250367879867554,1.0,0.0,3.0,1.0,0.0
17762580,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8229252696037292,0.3411322832107544,0.3092457354068756,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9753391146659852,0.5629631280899048,0.5336092710494995,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9386091828346252,0.5043742656707764,0.3533755540847778,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8935379981994629,0.4406099319458008,0.4190240204334259,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7156592607498169,0.2206741571426391,1.006642460823059,284.95562744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.5594482421875,297.26397705078125,284.9555969238281,1.0,0.5911181569099426,0.5194562673568726,0.5194562673568726,1.0,1.0,-3.148277521133423,1.208408236503601,1.9398692846298216,0.4978761970996856,0.9295881986618042,0.9295881986618042,0.0,156.20843505859375,165.0,75569.46875,0.0,2614.8779296875,1.0,278.1499938964844,282.9637451171875,300.1704406738281,305.0789489746094,293.1499938964844,293.1499938964844,278.1499938964844,35648.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477880358695984,1.0,0.0,0.0,3.752356767654419,3.7523818016052246,9.395103006681892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.9619140625,0.0,1647.35205078125,1895.4371337890625,0.0,2914.55712890625,0.9279789328575134,1.0,0.0,3.0,1.0,0.0
17762640,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8229252696037292,0.3411322832107544,0.3092457354068756,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9753391146659852,0.5629631280899048,0.5336092710494995,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9386091828346252,0.5043742656707764,0.3533755540847778,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8935379981994629,0.4406099319458008,0.4190240204334259,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7156592607498169,0.2206741571426391,1.006642460823059,284.95562744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.5594482421875,297.26397705078125,284.9555969238281,1.0,0.5911181569099426,0.5194562673568726,0.5194562673568726,1.0,1.0,-3.148277521133423,1.208408236503601,1.9398692846298216,0.4978761970996856,0.9295881986618042,0.9295881986618042,0.0,156.20843505859375,165.0,75569.46875,0.0,2614.8779296875,1.0,278.1499938964844,282.9637451171875,300.1704406738281,305.0789489746094,293.1499938964844,293.1499938964844,278.1499938964844,35648.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477880358695984,1.0,0.0,0.0,3.752356767654419,3.7523818016052246,9.395103006681892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.9619140625,0.0,1647.35205078125,1895.4371337890625,0.0,2914.55712890625,0.9279789328575134,1.0,0.0,3.0,1.0,0.0
17762700,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8211602568626404,0.3413184285163879,0.3094650208950043,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9734451770782472,0.5636829137802124,0.5343500971794128,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9368107318878174,0.5056315660476685,0.3542968928813934,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8915521502494812,0.4410445094108581,0.4194880425930023,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7140737771987915,0.2207932621240615,1.007450819015503,284.9547424316406,284.95001220703125,303.23370361328125,297.174560546875,299.5598449707031,297.26275634765625,284.9546813964844,1.0,0.592505931854248,0.5184574723243713,0.5184574723243713,1.0,1.0,-3.152069091796875,1.2082107067108154,1.94385838508606,0.4967879354953766,0.930591642856598,0.930591642856598,0.0,157.76171875,165.0,75642.9453125,0.0,2630.697265625,1.0,278.1499938964844,282.961181640625,300.1747436523437,305.089599609375,293.1499938964844,293.1499938964844,278.1499938964844,35677.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482459187507629,1.0,0.0,0.0,3.757978200912476,3.758003234863281,9.423272899766744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.615234375,0.0,1654.1641845703125,1895.4371337890625,0.0,2918.8447265625,0.9292563796043396,1.0,0.0,3.0,1.0,0.0
17762760,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.819415271282196,0.3415052592754364,0.3096840977668762,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9715352058410645,0.564372181892395,0.5350630879402161,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9350138306617736,0.5068512558937073,0.3551934659481048,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8895990252494812,0.4414791762828827,0.4199512302875519,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7124832272529602,0.2209058105945587,1.0082294940948486,284.953857421875,284.95001220703125,303.2417297363281,297.17681884765625,299.5588684082031,297.2613525390625,284.9538269042969,1.0,0.5938787460327148,0.5174623131752014,0.5174623131752014,1.0,1.0,-3.155761480331421,1.2079651355743408,1.9477962255477903,0.4956740140914917,0.9313035011291504,0.9313035011291504,0.0,159.3153839111328,168.0,75703.296875,0.0,2646.35791015625,1.0,278.1499938964844,282.9588623046875,300.1768798828125,305.0971069335937,293.1499938964844,293.1499938964844,278.1499938964844,35712.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484654426574707,1.0,0.0,0.0,3.762763977050781,3.762789011001587,9.447289244235436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.3505859375,0.0,1660.061279296875,1895.4371337890625,0.0,2920.899658203125,0.930352509021759,1.0,0.0,3.0,1.0,0.0
17762820,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8159832954406738,0.3418766558170318,0.3101212084293365,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9676945209503174,0.5656945705413818,0.5364318490028381,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9314672946929932,0.5092337727546692,0.3569405376911163,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8857986330986023,0.4423456192016601,0.420875608921051,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7092878222465515,0.2211170941591262,1.0097229480743408,284.9523620605469,284.95001220703125,303.2498474121094,297.1758728027344,299.5539245605469,297.25830078125,284.95233154296875,1.0,0.5965896248817444,0.5154721140861511,0.5154721140861511,1.0,1.0,-3.162939548492432,1.2073508501052856,1.955588698387146,0.4933704733848572,0.9321790933609008,0.9321790933609008,0.0,162.42140197753906,171.0,75793.9765625,0.0,2677.365966796875,1.0,278.1499938964844,282.954833984375,300.1762390136719,305.1050720214844,293.1499938964844,293.1499938964844,278.1499938964844,35787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494805693626404,1.0,0.0,0.0,3.77038049697876,3.770405769348145,9.485574423706566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.19140625,0.0,1669.621337890625,1895.4371337890625,0.0,2930.40576171875,0.9321113228797911,1.0,0.0,3.0,1.0,0.0
17762880,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8159832954406738,0.3418766558170318,0.3101212084293365,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9676945209503174,0.5656945705413818,0.5364318490028381,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9314672946929932,0.5092337727546692,0.3569405376911163,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8857986330986023,0.4423456192016601,0.420875608921051,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7092878222465515,0.2211170941591262,1.0097229480743408,284.9523620605469,284.95001220703125,303.2498474121094,297.1758728027344,299.5539245605469,297.25830078125,284.95233154296875,1.0,0.5965896248817444,0.5154721140861511,0.5154721140861511,1.0,1.0,-3.162939548492432,1.2073508501052856,1.955588698387146,0.4933704733848572,0.9321790933609008,0.9321790933609008,0.0,162.42140197753906,171.0,75793.9765625,0.0,2677.365966796875,1.0,278.1499938964844,282.954833984375,300.1762390136719,305.1050720214844,293.1499938964844,293.1499938964844,278.1499938964844,35787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494805693626404,1.0,0.0,0.0,3.77038049697876,3.770405769348145,9.485574423706566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.19140625,0.0,1669.621337890625,1895.4371337890625,0.0,2930.40576171875,0.9321113228797911,1.0,0.0,3.0,1.0,0.0
17762940,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8126204609870911,0.3422400057315826,0.3105520904064178,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9638494849205016,0.5669459104537964,0.5377284288406372,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.928019106388092,0.5115566253662109,0.3586394488811493,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8821465969085693,0.4432024657726288,0.4217921197414398,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7060940861701965,0.2213095873594284,1.011127233505249,284.9512634277344,284.95001220703125,303.2478942871094,297.1681213378906,299.5447082519531,297.25506591796875,284.95123291015625,1.0,0.5992506146430969,0.513481855392456,0.513481855392456,1.0,1.0,-3.169849872589112,1.2065744400024414,1.96327555179596,0.4909703731536865,0.9323992729187012,0.9323992729187012,0.0,165.5157012939453,174.0,75841.1484375,0.0,2707.906982421875,1.0,278.1499938964844,282.95172119140625,300.1683654785156,305.1024475097656,293.1499938964844,293.1499938964844,278.1499938964844,35856.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501599431037903,1.0,0.0,0.0,3.775125026702881,3.7751502990722656,9.509462302048632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.3857421875,0.0,1675.773193359375,1895.4371337890625,0.0,2936.76904296875,0.9332235455513,1.0,0.0,3.0,1.0,0.0
17763000,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8126204609870911,0.3422400057315826,0.3105520904064178,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9638494849205016,0.5669459104537964,0.5377284288406372,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.928019106388092,0.5115566253662109,0.3586394488811493,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8821465969085693,0.4432024657726288,0.4217921197414398,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7060940861701965,0.2213095873594284,1.011127233505249,284.9512634277344,284.95001220703125,303.2478942871094,297.1681213378906,299.5447082519531,297.25506591796875,284.95123291015625,1.0,0.5992506146430969,0.513481855392456,0.513481855392456,1.0,1.0,-3.169849872589112,1.2065744400024414,1.96327555179596,0.4909703731536865,0.9323992729187012,0.9323992729187012,0.0,165.5157012939453,174.0,75841.1484375,0.0,2707.906982421875,1.0,278.1499938964844,282.95172119140625,300.1683654785156,305.1024475097656,293.1499938964844,293.1499938964844,278.1499938964844,35856.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501599431037903,1.0,0.0,0.0,3.775125026702881,3.7751502990722656,9.509462302048632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.3857421875,0.0,1675.773193359375,1895.4371337890625,0.0,2936.76904296875,0.9332235455513,1.0,0.0,3.0,1.0,0.0
17763060,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8093037009239197,0.3425936996936798,0.3109748661518097,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9600167274475098,0.5681430697441101,0.5389724373817444,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9246888160705566,0.5138378739356995,0.3603077530860901,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8786337971687317,0.4440473020076751,0.422698050737381,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.702978789806366,0.2214880436658859,1.0124658346176147,284.9503479003906,284.95001220703125,303.23663330078125,297.1540222167969,299.531982421875,297.2518005371094,284.9503479003906,1.0,0.6018717885017395,0.5115309953689575,0.5115309953689575,1.0,1.0,-3.1765592098236084,1.2057353258132937,1.970823884010315,0.4885616600513458,0.9321542978286744,0.9321542978286744,0.0,168.60101318359375,177.0,75854.2890625,0.0,2738.118896484375,1.0,278.1499938964844,282.9492492675781,300.1542358398437,305.0911865234375,293.1499938964844,293.1499938964844,278.1499938964844,35918.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509878516197205,1.0,0.0,0.0,3.7776851654052734,3.777710437774658,9.52236405282747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.857421875,0.0,1679.2861328125,1895.4371337890625,0.0,2944.52392578125,0.9338398575782776,1.0,0.0,3.0,1.0,0.0
17763120,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8093037009239197,0.3425936996936798,0.3109748661518097,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9600167274475098,0.5681430697441101,0.5389724373817444,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9246888160705566,0.5138378739356995,0.3603077530860901,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8786337971687317,0.4440473020076751,0.422698050737381,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.702978789806366,0.2214880436658859,1.0124658346176147,284.9503479003906,284.95001220703125,303.23663330078125,297.1540222167969,299.531982421875,297.2518005371094,284.9503479003906,1.0,0.6018717885017395,0.5115309953689575,0.5115309953689575,1.0,1.0,-3.1765592098236084,1.2057353258132937,1.970823884010315,0.4885616600513458,0.9321542978286744,0.9321542978286744,0.0,168.60101318359375,177.0,75854.2890625,0.0,2738.118896484375,1.0,278.1499938964844,282.9492492675781,300.1542358398437,305.0911865234375,293.1499938964844,293.1499938964844,278.1499938964844,35918.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509878516197205,1.0,0.0,0.0,3.7776851654052734,3.777710437774658,9.52236405282747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.857421875,0.0,1679.2861328125,1895.4371337890625,0.0,2944.52392578125,0.9338398575782776,1.0,0.0,3.0,1.0,0.0
17763180,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8060078620910645,0.3429349064826965,0.3113869726657867,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9561994671821594,0.5692853331565857,0.5401642918586731,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.921476185321808,0.5160768628120422,0.3619462847709656,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.875248908996582,0.4448761940002441,0.4235897362232208,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6999431252479553,0.2216529697179794,1.013742208480835,284.9495849609375,284.95001220703125,303.2167663574219,297.13409423828125,299.515869140625,297.24853515625,284.9495849609375,1.0,0.6044541001319885,0.5095801949501038,0.5095801949501038,1.0,1.0,-3.183065176010132,1.2047654390335083,1.978299617767334,0.4860791563987732,0.9314569234848022,0.9314569234848022,0.0,171.67872619628906,180.0,75834.234375,0.0,2767.998046875,1.0,278.1499938964844,282.94732666015625,300.1341857910156,305.0714416503906,293.1499938964844,293.1499938964844,278.1499938964844,35973.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518005013465881,1.0,0.0,0.0,3.778158187866211,3.778183460235596,9.52474920268287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.8515625,0.0,1680.272705078125,1895.4371337890625,0.0,2952.13720703125,0.9339827299118042,1.0,0.0,3.0,1.0,0.0
17763240,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8060078620910645,0.3429349064826965,0.3113869726657867,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9561994671821594,0.5692853331565857,0.5401642918586731,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.921476185321808,0.5160768628120422,0.3619462847709656,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.875248908996582,0.4448761940002441,0.4235897362232208,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6999431252479553,0.2216529697179794,1.013742208480835,284.9495849609375,284.95001220703125,303.2167663574219,297.13409423828125,299.515869140625,297.24853515625,284.9495849609375,1.0,0.6044541001319885,0.5095801949501038,0.5095801949501038,1.0,1.0,-3.183065176010132,1.2047654390335083,1.978299617767334,0.4860791563987732,0.9314569234848022,0.9314569234848022,0.0,171.67872619628906,180.0,75834.234375,0.0,2767.998046875,1.0,278.1499938964844,282.94732666015625,300.1341857910156,305.0714416503906,293.1499938964844,293.1499938964844,278.1499938964844,35973.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518005013465881,1.0,0.0,0.0,3.778158187866211,3.778183460235596,9.52474920268287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.8515625,0.0,1680.272705078125,1895.4371337890625,0.0,2952.13720703125,0.9339827299118042,1.0,0.0,3.0,1.0,0.0
17763300,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8043657541275024,0.3431016206741333,0.3115897476673126,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9542983770370485,0.5698411464691162,0.5407457947731018,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9199140071868896,0.5171844363212585,0.3627572953701019,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8736003637313843,0.4452856183052063,0.4240311086177826,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6984537243843079,0.221731811761856,1.014364242553711,284.9492492675781,284.95001220703125,303.203857421875,297.1220703125,299.50689697265625,297.24688720703125,284.9492492675781,1.0,0.6057343482971191,0.5086047649383545,0.5086047649383545,1.0,1.0,-3.18626070022583,1.2042386531829834,1.982021927833557,0.4848125278949737,0.9309871196746826,0.9309871196746826,0.0,173.21742248535156,180.0,75815.3203125,0.0,2782.864501953125,1.0,278.1499938964844,282.9465026855469,300.1225280761719,305.0593566894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526591062545776,1.0,0.0,0.0,3.777846813201904,3.777872085571289,9.523179187453934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.8544921875,0.0,1680.10302734375,1895.4371337890625,0.0,2960.1826171875,0.9339298009872437,1.0,0.0,3.0,1.0,0.0
17763360,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8027454018592834,0.3432637155056,0.3117884397506714,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.952402412891388,0.570379912853241,0.5413112640380859,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.91838139295578,0.5182788372039795,0.3635590672492981,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8719810843467712,0.4456888139247894,0.4244667887687683,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6969834566116333,0.2218066900968551,1.0149681568145752,284.94891357421875,284.95001220703125,303.1890563964844,297.1087951660156,299.4969482421875,297.2452392578125,284.94891357421875,1.0,0.6070032715797424,0.5076555013656616,0.5076555013656616,1.0,1.0,-3.189394235610962,1.2037211656570437,1.9856730699539185,0.4835736155509949,0.9303860664367676,0.9303860664367676,0.0,174.75308227539062,183.0,75787.09375,0.0,2797.6142578125,1.0,278.1499938964844,282.9458312988281,300.1090393066406,305.04473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36023.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529662489891052,1.0,0.0,0.0,3.7769479751586914,3.776973247528076,9.51864819853654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.689453125,0.0,1679.225341796875,1895.4371337890625,0.0,2963.06103515625,0.9337440729141236,1.0,0.0,3.0,1.0,0.0
17763420,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7995694875717163,0.3435872197151184,0.3121832609176636,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9486188888549804,0.5714082717895508,0.5423988699913025,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9153838753700256,0.5204061269760132,0.3651256859302521,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8688238263130188,0.4464898407459259,0.4253313839435577,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6940939426422119,0.2219476550817489,1.0161374807357788,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.4751892089844,297.2417297363281,284.9483337402344,1.0,0.6095147728919983,0.5057569146156311,0.5057569146156311,1.0,1.0,-3.1955063343048096,1.202593445777893,1.992913007736206,0.4810470044612884,0.9289386868476868,0.9289386868476868,0.0,177.82423400878906,186.0,75711.6640625,0.0,2826.8779296875,1.0,278.1499938964844,282.94482421875,300.0787658691406,305.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36068.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539465069770813,1.0,0.0,0.0,3.77395272254944,3.7739779949188232,9.503556839263184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.19140625,0.0,1676.021484375,1895.4371337890625,0.0,2972.247802734375,0.9331012964248656,1.0,0.0,3.0,1.0,0.0
17763480,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7995694875717163,0.3435872197151184,0.3121832609176636,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9486188888549804,0.5714082717895508,0.5423988699913025,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9153838753700256,0.5204061269760132,0.3651256859302521,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8688238263130188,0.4464898407459259,0.4253313839435577,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6940939426422119,0.2219476550817489,1.0161374807357788,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.4751892089844,297.2417297363281,284.9483337402344,1.0,0.6095147728919983,0.5057569146156311,0.5057569146156311,1.0,1.0,-3.1955063343048096,1.202593445777893,1.992913007736206,0.4810470044612884,0.9289386868476868,0.9289386868476868,0.0,177.82423400878906,186.0,75711.6640625,0.0,2826.8779296875,1.0,278.1499938964844,282.94482421875,300.0787658691406,305.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36068.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539465069770813,1.0,0.0,0.0,3.77395272254944,3.7739779949188232,9.503556839263184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.19140625,0.0,1676.021484375,1895.4371337890625,0.0,2972.247802734375,0.9331012964248656,1.0,0.0,3.0,1.0,0.0
17763540,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7964808344841003,0.343916654586792,0.3125814497470855,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9448462724685668,0.5723697543144226,0.543427586555481,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9124658107757568,0.5224363803863525,0.3666319847106933,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.865772545337677,0.4472915232181549,0.4261945486068725,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6912696361541748,0.2220780998468399,1.0172618627548218,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.45098876953125,297.2379455566406,284.94775390625,1.0,0.6119942665100098,0.5038583874702454,0.5038583874702454,1.0,1.0,-3.2014222145080566,1.2013391256332395,2.000082969665528,0.478450059890747,0.9271546602249146,0.9271546602249146,0.0,180.898178100586,189.0,75613.28125,0.0,2855.858642578125,1.0,278.1499938964844,282.94415283203125,300.04449462890625,304.970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36111.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553829193115234,1.0,0.0,0.0,3.769565582275391,3.769590616226196,9.481474307904136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.66015625,0.0,1671.16455078125,1895.4371337890625,0.0,2985.7119140625,0.9321442246437072,1.0,0.0,3.0,1.0,0.0
17763600,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7964808344841003,0.343916654586792,0.3125814497470855,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9448462724685668,0.5723697543144226,0.543427586555481,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9124658107757568,0.5224363803863525,0.3666319847106933,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.865772545337677,0.4472915232181549,0.4261945486068725,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6912696361541748,0.2220780998468399,1.0172618627548218,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.45098876953125,297.2379455566406,284.94775390625,1.0,0.6119942665100098,0.5038583874702454,0.5038583874702454,1.0,1.0,-3.2014222145080566,1.2013391256332395,2.000082969665528,0.478450059890747,0.9271546602249146,0.9271546602249146,0.0,180.898178100586,189.0,75613.28125,0.0,2855.858642578125,1.0,278.1499938964844,282.94415283203125,300.04449462890625,304.970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36111.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553829193115234,1.0,0.0,0.0,3.769565582275391,3.769590616226196,9.481474307904136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.66015625,0.0,1671.16455078125,1895.4371337890625,0.0,2985.7119140625,0.9321442246437072,1.0,0.0,3.0,1.0,0.0
